Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 01/27  01:00:00,0.4,8.938297383,55.03559842,410.9132392,-1.654517335,59.30375979,0,0,0,0
 01/27  02:00:00,0.4,8.883172241,55.23897087,410.8596837,-1.665551922,59.89978331,0,0,0,0
 01/27  03:00:00,0.4,8.839702551,55.40082628,410.8405872,-1.674096739,60.36044577,0,0,0,0
 01/27  04:00:00,0.4,8.801544675,55.54372189,410.8337767,-1.681604815,60.76453904,0,0,0,0
 01/27  05:00:00,0.4,8.766597247,55.67510348,410.8313474,-1.688497188,61.13490032,0,0,0,0
 01/27  06:00:00,0.4,8.733790592,55.79880799,410.8304808,-1.694977649,61.48257916,0,0,0,0
 01/27  07:00:00,0.4,8.702531735,55.91698136,410.8301716,-1.701159798,61.81373296,0,0,0,0
 01/27  08:00:00,0.4,10.08981248,50.95101385,410.8300565,-1.599678513,56.31588058,0.383618639,0,0,0
 01/27  09:00:00,0.4,10.44570328,49.73351186,410.830014,-1.515858628,51.7622789,0.383618639,0,0,0
 01/27  10:00:00,0.4,12.20857643,46.22145747,618.4242051,-1.374117439,44.20167853,0.383618639,0,0,0
 01/27  11:00:00,0.4,12.27351286,47.57694505,724.2149484,-1.288096787,39.66005348,0.383618639,0,0,0
 01/27  12:00:00,0.4,12.29483846,47.71995313,732.2245956,-1.292626293,39.88986692,0.383618639,0,0,0
 01/27  13:00:00,0.4,11.90285521,48.42692595,681.9790767,-1.318481523,41.22700454,0.383618639,0,0,0
 01/27  14:00:00,0.4,12.01461861,47.79085119,667.900558,-1.324355702,41.52850613,0.383618639,0,0,0
 01/27  15:00:00,0.4,12.09420745,47.64023955,677.4543351,-1.309878159,40.77773391,0.383618639,0,0,0
 01/27  16:00:00,0.4,12.56479194,46.92748962,737.6996919,-1.267993687,38.64048032,0.383618639,0,0,0
 01/27  17:00:00,0.4,12.34735715,47.76128498,735.3762559,-1.263505751,38.40886059,0.383618639,0,0,0
 01/27  18:00:00,0.4,11.67942131,48.72988854,638.6521683,-1.325888425,41.61782906,0.383618639,0,0,0
 01/27  19:00:00,0.4,11.0878708,49.22216509,527.259529,-1.399434512,45.48614548,0.383618639,0,0,0
 01/27  20:00:00,0.4,10.74920957,49.35212281,450.5415421,-2.41495887,91.47445799,0.383618639,0,0,0
 01/27  21:00:00,0.4,10.68732894,49.14282034,421.4142881,-2.43180626,91.89326698,0.383618639,0,0,0
 01/27  22:00:00,0.4,10.66833604,49.06812398,413.6515228,-2.436185574,91.99893376,0.383618639,0,0,0
 01/27  23:00:00,0.4,10.65466984,49.06748371,411.5822175,-2.439125567,92.06931979,0.383618639,0,0,0
 01/27  24:00:00,0.4,9.209167278,54.06773362,411.077744,-2.550474329,94.30622566,0,0,0,0
 07/27  01:00:00,27.18325,28.10677229,72.29114412,411.8590554,1.167068615,33.65993354,0,0,0,0
 07/27  02:00:00,26.8555,27.88540655,73.22741468,411.8026539,1.115826135,31.24360076,0,0,0,0
 07/27  03:00:00,26.622625,27.73541171,73.87047952,411.7819693,1.079862052,29.60185766,0,0,0,0
 07/27  04:00:00,26.415625,27.60226911,74.44706777,411.7743863,1.044847348,28.04740014,0,0,0,0
 07/27  05:00:00,26.25175,27.47991901,74.98148082,411.7716071,1.010148966,26.55051494,0,0,0,0
 07/27  06:00:00,26.28625,27.41787034,75.25405928,411.7705888,0.982737839,25.39897171,0,0,0,0
 07/27  07:00:00,26.639875,27.48351334,74.96579905,411.7702159,0.978465814,25.22249932,0,0,0,0
 07/27  08:00:00,27.554125,29.72355477,65.90256341,411.7700743,1.221434962,36.63943721,0.383618639,0,0,0
 07/27  09:00:00,28.813375,30.72371825,62.16474105,411.7700179,1.464165377,48.95963908,0.383618639,0,0,0
 07/27  10:00:00,30.038125,31.51699133,64.4066132,629.1193918,1.605891294,56.65791735,0.383618639,0,0,0
 07/27  11:00:00,31.124875,31.7863938,65.8196282,727.025586,1.71772394,62.69730953,0.383618639,0,0,0
 07/27  12:00:00,31.94425,32.02821745,65.24646124,735.723569,1.763767423,65.132179,0.383618639,0,0,0
 07/27  13:00:00,32.548,32.1256121,63.76824746,683.9908442,1.781928939,66.08258501,0.383618639,0,0,0
 07/27  14:00:00,32.970625,32.29509487,62.93230361,671.4803212,1.805041332,67.27894253,0.383618639,0,0,0
 07/27  15:00:00,33.1,32.3876643,62.8889818,681.1464342,1.836770157,68.90255915,0.383618639,0,0,0
 07/27  16:00:00,32.84125,32.46589491,64.12475524,743.5390938,1.874574817,70.79825013,0.383618639,0,0,0
 07/27  17:00:00,32.341,32.34801893,64.46359647,739.4833797,1.882795635,71.20758771,0.383618639,0,0,0
 07/27  18:00:00,31.70275,32.10445987,62.91378792,639.2533418,1.838369233,68.97786589,0.383618639,0,0,0
 07/27  19:00:00,30.797125,31.79425311,61.27307366,527.1484243,1.768834944,65.3930584,0.383618639,0,0,0
 07/27  20:00:00,29.934625,31.49809595,60.46326925,452.0164843,0.649786451,13.87374583,0.383618639,0,0,0
 07/27  21:00:00,29.261875,31.28761102,60.46364758,422.5365396,0.603666765,12.6434245,0.383618639,0,0,0
 07/27  22:00:00,28.640875,31.10403116,60.90178814,414.6472469,0.574735414,11.92163357,0.383618639,0,0,0
 07/27  23:00:00,28.106125,30.93599816,61.43438862,412.5380508,0.548312807,11.29429849,0.383618639,0,0,0
 07/27  24:00:00,27.623125,29.04655295,68.51220383,412.031314,0.35171311,7.919768823,0,0,0,0
 01/01  01:00:00,2.9625,10.78344798,51.59259043,410.9164232,-1.333929007,42.02616883,0,0,0,0
 01/01  02:00:00,2.8125,10.70205846,54.20895174,410.8609123,-1.337913365,42.234207,0,0,0,0
 01/01  03:00:00,2.5125,10.58188352,55.11984722,410.8410479,-1.352114109,42.97804133,0,0,0,0
 01/01  04:00:00,2.2125,10.46249743,54.98948571,410.8339452,-1.370057377,43.92308546,0,0,0,0
 01/01  05:00:00,1.975,10.35805346,54.51093911,410.8314079,-1.388126484,44.8801944,0,0,0,0
 01/01  06:00:00,1.7125,10.25425542,53.84763301,410.8305022,-1.405049301,45.78129805,0,0,0,0
 01/01  07:00:00,1.6,10.17961054,53.08430282,410.830179,-1.421547689,46.66355212,0,0,0,0
 01/01  08:00:00,1.6625,11.54654102,47.95356111,410.830059,-1.325458756,41.62969724,0.383618639,0,0,0
 01/01  09:00:00,1.8875,11.94767797,46.34319508,410.8300147,-1.241672133,37.30854225,0.383618639,0,0,0
 01/01  10:00:00,2.1875,13.77086488,43.51399879,618.6994891,-1.094448693,30.40358226,0.383618639,0,0,0
 01/01  11:00:00,2.4875,13.95891522,44.82776921,725.0761701,-0.995049911,25.91400588,0.383618639,0,0,0
 01/01  12:00:00,2.725,14.05274907,44.75606975,733.3892829,-0.990808693,25.73481043,0.383618639,0,0,0
 01/01  13:00:00,2.925,13.7155729,44.86673306,681.5907226,-1.011169642,26.59826448,0.383618639,0,0,0
 01/01  14:00:00,3.0625,13.8841275,43.69912532,669.1065011,-1.011575476,26.61114419,0.383618639,0,0,0
 01/01  15:00:00,3.1625,13.99927921,43.05978115,678.7032637,-0.994841642,25.90319081,0.383618639,0,0,0
 01/01  16:00:00,3.2,14.4811992,42.27824652,739.1121657,-0.952446972,24.17126173,0.383618639,0,0,0
 01/01  17:00:00,3.2,14.27597216,42.7134448,736.9466288,-0.947176443,23.9525701,0.383618639,0,0,0
 01/01  18:00:00,3.2,13.61715518,43.17623582,640.0429931,-1.008358757,26.49087783,0.383618639,0,0,0
 01/01  19:00:00,3.1375,13.02001785,43.38906681,528.1968603,-1.081025802,29.66317953,0.383618639,0,0,0
 01/01  20:00:00,3.1,12.66450989,43.51683609,451.0223207,-2.097935602,80.98045008,0.383618639,0,0,0
 01/01  21:00:00,3.0375,12.58416818,43.60308449,421.6101622,-2.115288239,81.68704764,0.383618639,0,0,0
 01/01  22:00:00,3,12.55224336,43.87529434,413.7214331,-2.120481307,81.89489419,0.383618639,0,0,0
 01/01  23:00:00,2.9375,12.52566294,44.27234248,411.6055302,-2.122610781,81.97970401,0.383618639,0,0,0
 01/01  24:00:00,2.9,11.04324264,49.19184361,411.08647,-2.234677051,85.9963016,0,0,0,0
 01/02  01:00:00,2.8375,10.64893063,50.85934921,410.9166732,-1.359109678,43.34574062,0,0,0,0
 01/02  02:00:00,2.7375,10.56992745,51.57310441,410.860995,-1.371554858,44.00205526,0,0,0,0
 01/02  03:00:00,2.6375,10.49961282,52.48591196,410.8410832,-1.381476558,44.52719256,0,0,0,0
 01/02  04:00:00,2.5375,10.43602324,53.45532311,410.8339626,-1.389666603,44.96189554,0,0,0,0
 01/02  05:00:00,2.375,10.36012562,54.53837067,410.8314165,-1.398422108,45.42778764,0,0,0,0
 01/02  06:00:00,2.2375,10.28707217,55.65346809,410.8305062,-1.407752407,45.92545254,0,0,0,0
 01/02  07:00:00,2.075,10.21462268,56.47854659,410.8301808,-1.416159675,46.37497692,0,0,0,0
 01/02  08:00:00,2,11.56829481,51.6273534,410.8300597,-1.320246977,41.36045824,0.383618639,0,0,0
 01/02  09:00:00,2.25,11.98071716,49.9888948,410.8300149,-1.235487462,36.99978446,0.383618639,0,0,0
 01/02  10:00:00,2.775,13.87761096,46.28180425,618.7652487,-1.082538005,29.87499864,0.383618639,0,0,0
 01/02  11:00:00,3.3125,14.16108869,46.43949702,725.3119494,-0.973309174,25.0111123,0.383618639,0,0,0
 01/02  12:00:00,3.875,14.37419786,44.40598303,733.7756778,-0.961350634,24.5223675,0.383618639,0,0,0
 01/02  13:00:00,4.6,14.24017047,42.18763579,682.1496493,-0.963722357,24.62011689,0.383618639,0,0,0
 01/02  14:00:00,5.4625,14.6850892,38.93310098,669.8605881,-0.937906788,23.58557919,0.383618639,0,0,0
 01/02  15:00:00,6.4875,15.14809143,36.86122175,679.7953564,-0.885660764,21.56493094,0.383618639,0,0,0
 01/02  16:00:00,7.4625,15.89783143,36.08180799,740.8007695,-0.809220636,18.82780979,0.383618639,0,0,0
 01/02  17:00:00,7.675,15.83297815,36.81749299,739.1154517,-0.779574167,17.80913973,0.383618639,0,0,0
 01/02  18:00:00,7.2875,15.14955856,37.32630936,641.8563058,-0.835565127,19.74981324,0.383618639,0,0,0
 01/02  19:00:00,6.6625,14.39630278,37.66095764,529.2930611,-0.924286402,23.05987491,0.383618639,0,0,0
 01/02  20:00:00,5.9625,13.85621865,37.96178165,451.5164077,-1.958102802,74.82876332,0.383618639,0,0,0
 01/02  21:00:00,5.3875,13.60002295,38.58380462,421.7879026,-1.992762316,76.4329924,0.383618639,0,0,0
 01/02  22:00:00,5.0125,13.4378446,39.45448914,413.7790067,-2.009940811,77.20880284,0.383618639,0,0,0
 01/02  23:00:00,4.8375,13.36267812,40.15920529,411.6232549,-2.017408934,77.54230589,0.383618639,0,0,0
 01/02  24:00:00,4.8,11.80266104,45.18633883,411.0932278,-2.131648161,82.20008094,0,0,0,0
 01/03  01:00:00,4.8,11.39981757,47.04048743,410.9193834,-1.257867684,38.121892,0,0,0,0
 01/03  02:00:00,4.675,11.33483957,47.73890804,410.8621099,-1.265500109,38.50757421,0,0,0,0
 01/03  03:00:00,4.35,11.22832746,48.40034165,410.8415284,-1.276956156,39.08930648,0,0,0,0
 01/03  04:00:00,3.7625,11.05353357,49.13779024,410.834134,-1.295867972,40.05662316,0,0,0,0
 01/03  05:00:00,2.9375,10.81139582,49.59974306,410.8314795,-1.32466359,41.54462417,0,0,0,0
 01/03  06:00:00,2.1,10.55801298,49.7297689,410.8305283,-1.357827805,43.278873,0,0,0,0
 01/03  07:00:00,1.3625,10.3288117,49.58581536,410.8301882,-1.389450325,44.95091402,0,0,0,0
 01/03  08:00:00,0.975,11.54093295,44.99425269,410.8300619,-1.312374081,40.94691204,0.383618639,0,0,0
 01/03  09:00:00,1.525,11.97118693,43.70747245,410.8300153,-1.234013874,36.92714958,0.383618639,0,0,0
 01/03  10:00:00,2.9,14.09211503,41.55846003,613.5520384,-1.058160015,28.82091266,0.383618639,0,0,0
 01/03  11:00:00,4.5625,14.8155785,43.46123763,725.4807605,-0.894421178,21.8932683,0.383618639,0,0,0
 01/03  12:00:00,6.2625,15.43498034,43.39203766,734.3921762,-0.82422139,19.34241727,0.383618639,0,0,0
 01/03  13:00:00,7.9,15.58847311,42.72058526,683.1438981,-0.783400305,17.93564088,0.383618639,0,0,0
 01/03  14:00:00,9.375,16.24084453,40.32633416,671.0392805,-0.721326902,15.96364374,0.383618639,0,0,0
 01/03  15:00:00,10.7125,16.76661814,38.34375486,681.1524796,-0.652576935,13.94790717,0.383618639,0,0,0
 01/03  16:00:00,11.6375,17.36109841,37.36620694,742.4339075,-0.595838284,12.45438499,0.383618639,0,0,0
 01/03  17:00:00,11.7125,17.31012349,36.99161235,740.9147227,-0.567895413,11.7561954,0.383618639,0,0,0
 01/03  18:00:00,11.1,16.64227761,36.45196671,643.3505254,-0.630506968,13.36678606,0.383618639,0,0,0
 01/03  19:00:00,10.175,15.9280307,35.84229908,530.2016879,-0.716055141,15.80349108,0.383618639,0,0,0
 01/03  20:00:00,9.05,15.31556485,35.86766524,451.9311916,-1.751539956,64.48672146,0.383618639,0,0,0
 01/03  21:00:00,7.9125,14.91582262,36.53202705,421.9375345,-1.799783518,67.00787366,0.383618639,0,0,0
 01/03  22:00:00,7,14.61569352,37.58534879,413.8253198,-1.830135237,68.56540175,0.383618639,0,0,0
 01/03  23:00:00,6.2625,14.33587418,38.88298737,411.6364201,-1.855748442,69.86044538,0.383618639,0,0,0
 01/03  24:00:00,5.6875,12.56505865,44.4689178,411.0977018,-1.991364824,76.24099866,0,0,0,0
 01/04  01:00:00,5.25,12.02591106,47.34432309,410.9209058,-1.131106751,31.95263331,0,0,0,0
 01/04  02:00:00,4.9125,11.89046209,49.03894771,410.8626284,-1.146463749,32.6741127,0,0,0,0
 01/04  03:00:00,4.55,11.76291985,50.85932992,410.8417023,-1.158818724,33.26027875,0,0,0,0
 01/04  04:00:00,4.15,11.62444938,52.70455568,410.834193,-1.172749085,33.92684803,0,0,0,0
 01/04  05:00:00,3.6875,11.4743053,54.22076491,410.8315007,-1.18825168,34.67567087,0,0,0,0
 01/04  06:00:00,3.25,11.32462766,55.20424288,410.8305365,-1.206505137,35.56634079,0,0,0,0
 01/04  07:00:00,2.9125,11.19716093,55.54077394,410.8301916,-1.224765135,36.46674464,0,0,0,0
 01/04  08:00:00,2.7375,12.50772267,50.48723242,410.8300632,-1.135914131,32.24517453,0.383618639,0,0,0
 01/04  09:00:00,3.075,12.92292869,48.595915,410.8300157,-1.055231547,28.50277047,0.383618639,0,0,0
 01/04  10:00:00,4.1125,14.95822093,45.06590552,613.6055895,-0.894366786,22.08939264,0.383618639,0,0,0
 01/04  11:00:00,5.5375,15.62105694,45.50558069,725.5709321,-0.742652634,16.61348151,0.383618639,0,0,0
 01/04  12:00:00,7.225,16.14930915,44.33309865,734.5322567,-0.692179454,15.08201336,0.383618639,0,0,0
 01/04  13:00:00,9.025,16.36368822,42.6860139,683.3772072,-0.649441444,13.85857442,0.383618639,0,0,0
 01/04  14:00:00,10.6375,17.03829807,40.01698489,671.3342287,-0.584977703,12.1840761,0.383618639,0,0,0
 01/04  15:00:00,12.0125,17.54467942,38.39430733,681.5274298,-0.519435024,10.64691396,0.383618639,0,0,0
 01/04  16:00:00,12.875,18.12412769,38.55159157,742.865989,-0.462663708,9.478708404,0.383618639,0,0,0
 01/04  17:00:00,12.7875,17.9580171,40.76112746,741.3901882,-0.444248605,9.11909442,0.383618639,0,0,0
 01/04  18:00:00,11.85,17.26640604,42.94311778,643.6608194,-0.490430359,10.04211721,0.383618639,0,0,0
 01/04  19:00:00,10.275,16.40201381,44.89256974,530.2479318,-0.578191697,12.02700985,0.383618639,0,0,0
 01/04  20:00:00,8.475,15.5385653,46.5333219,451.8620463,-1.636176538,58.30821339,0.383618639,0,0,0
 01/04  21:00:00,6.675,14.87939339,47.47967162,421.8803671,-1.71237419,62.41020103,0.383618639,0,0,0
 01/04  22:00:00,5.125,14.31436455,47.73155527,413.7956817,-1.779351572,65.94538159,0.383618639,0,0,0
 01/04  23:00:00,3.975,13.90301652,47.29678014,411.6237802,-1.833120736,68.71577333,0.383618639,0,0,0
 01/04  24:00:00,3.1625,12.21803565,51.14783649,411.0916778,-1.97715891,75.60118059,0,0,0,0
 01/05  01:00:00,2.525,11.67187986,51.31770292,410.9180212,-1.125257045,31.68110105,0,0,0,0
 01/05  02:00:00,1.9875,11.46875812,50.4903855,410.8612954,-1.159035836,33.2714783,0,0,0,0
 01/05  03:00:00,1.4875,11.28909662,49.61876456,410.8411133,-1.187806891,34.65465962,0,0,0,0
 01/05  04:00:00,0.925,11.09696227,48.65039236,410.8339412,-1.217751865,36.12060782,0,0,0,0
 01/05  05:00:00,0.325,10.89046608,47.72929827,410.8313956,-1.250366917,37.74527157,0,0,0,0
 01/05  06:00:00,-0.2125,10.69647219,46.5955893,410.8304935,-1.28247984,39.37155721,0,0,0,0
 01/05  07:00:00,-0.65,10.52537988,45.11636554,410.8301743,-1.313203822,40.95028172,0,0,0,0
 01/05  08:00:00,-0.8625,11.70351195,39.97092259,410.8300556,-1.239983887,37.268743,0.383618639,0,0,0
 01/05  09:00:00,0.35,12.22380483,38.4443345,410.830014,-1.16306227,33.46626301,0.383618639,0,0,0
 01/05  10:00:00,2.85,14.56440509,37.40886038,610.9624502,-0.961901752,24.78230719,0.383618639,0,0,0
 01/05  11:00:00,5.4,15.66905746,39.93840082,725.4021643,-0.754659872,17.00427532,0.383618639,0,0,0
 01/05  12:00:00,7.675,16.41606383,40.50430089,734.535352,-0.665462768,14.31659761,0.383618639,0,0,0
 01/05  13:00:00,9.5625,16.61280521,39.98222217,683.4816287,-0.62210922,13.12130264,0.383618639,0,0,0
 01/05  14:00:00,11.075,17.17064911,37.78972738,671.4583063,-0.576515516,11.97138852,0.383618639,0,0,0
 01/05  15:00:00,12.1625,17.57705404,36.38868229,681.6138075,-0.523569475,10.73839591,0.383618639,0,0,0
 01/05  16:00:00,12.75,18.28770304,36.2594883,742.7063935,-0.435197106,8.972031994,0.383618639,0,0,0
 01/05  17:00:00,12.5875,18.06899839,38.85077937,741.0472487,-0.421928415,8.716338064,0.383618639,0,0,0
 01/05  18:00:00,11.65,17.30277856,41.68017505,643.3825754,-0.483745779,9.906871862,0.383618639,0,0,0
 01/05  19:00:00,10.2,16.45790147,44.28095563,530.089463,-0.566642558,11.74337229,0.383618639,0,0,0
 01/05  20:00:00,8.475,15.62158987,46.7128104,451.7949915,-1.616941155,57.26486468,0.383618639,0,0,0
 01/05  21:00:00,6.7375,14.98570831,48.16805763,421.854938,-1.689558677,61.1898488,0.383618639,0,0,0
 01/05  22:00:00,5.2875,14.46303563,48.65277996,413.7871823,-1.750904202,64.45464755,0.383618639,0,0,0
 01/05  23:00:00,4.175,14.06272904,48.40273059,411.6211603,-1.802448514,67.14474195,0.383618639,0,0,0
 01/05  24:00:00,3.3,12.35827531,52.26882621,411.0907594,-1.948043175,74.2462627,0,0,0,0
 01/06  01:00:00,2.6875,11.81312794,51.96205165,410.9177079,-1.098872852,30.46413213,0,0,0,0
 01/06  02:00:00,2.1875,11.62360717,50.70387212,410.8611878,-1.131497358,31.97166877,0,0,0,0
 01/06  03:00:00,1.6875,11.43940978,49.64342508,410.8410769,-1.16224896,33.42473562,0,0,0,0
 01/06  04:00:00,1.1875,11.25775879,48.82978698,410.8339295,-1.191715378,34.84452466,0,0,0,0
 01/06  05:00:00,0.625,11.0632837,48.19699032,410.8313922,-1.221453288,36.30348067,0,0,0,0
 01/06  06:00:00,0.15,10.88219702,47.6674553,410.8304926,-1.251275755,37.79058233,0,0,0,0
 01/06  07:00:00,-0.25,10.7243188,47.14531583,410.8301741,-1.277060009,39.09499356,0,0,0,0
 01/06  08:00:00,-0.4625,11.91364611,42.66483915,410.8300556,-1.200207368,35.30854831,0.383618639,0,0,0
 01/06  09:00:00,-0.1875,12.21399692,41.37529462,410.830014,-1.136146303,32.1884012,0.383618639,0,0,0
 01/06  10:00:00,0.8125,14.09836035,39.48757182,618.2426225,-0.985333722,25.67731333,0.383618639,0,0,0
 01/06  11:00:00,2.55,14.72742845,41.13273713,724.1160599,-0.845628134,20.0913588,0.383618639,0,0,0
 01/06  12:00:00,4.675,15.47587947,41.47425591,732.9076491,-0.76868368,17.46546756,0.383618639,0,0,0
 01/06  13:00:00,6.9375,15.80703243,42.27901853,681.9419015,-0.708599738,15.56429863,0.383618639,0,0,0
 01/06  14:00:00,9.05,16.59875271,42.2737372,670.2595544,-0.630401803,13.3605248,0.383618639,0,0,0
 01/06  15:00:00,10.8,17.26209307,42.71266518,680.6263327,-0.532694409,10.94996401,0.383618639,0,0,0
 01/06  16:00:00,11.8375,18.0133087,43.42024142,741.8777859,-0.436457407,8.993597421,0.383618639,0,0,0
 01/06  17:00:00,11.85,17.92434717,44.91182966,740.2320597,-0.404513174,8.411352714,0.383618639,0,0,0
 01/06  18:00:00,11.1375,17.22778565,45.79487793,642.6925964,-0.464307157,9.523377594,0.383618639,0,0,0
 01/06  19:00:00,9.9875,16.3928023,46.20975126,529.7145579,-0.561884672,11.63457584,0.383618639,0,0,0
 01/06  20:00:00,8.5625,15.62894604,46.25376757,451.6550614,-1.619072114,57.38063302,0.383618639,0,0,0
 01/06  21:00:00,7.1875,15.12770515,46.05690612,421.8150416,-1.685151681,60.95391662,0.383618639,0,0,0
 01/06  22:00:00,6.075,14.73000076,45.8787751,413.7786323,-1.733757605,63.54926964,0.383618639,0,0,0
 01/06  23:00:00,5.2,14.40875377,45.57070378,411.6199734,-1.774448736,65.69152202,0.383618639,0,0,0
 01/06  24:00:00,4.4625,12.6976442,49.83181126,411.0909766,-1.914786201,72.66522119,0,0,0,0
 01/07  01:00:00,3.8875,12.15165901,50.44058547,410.9180945,-1.062947545,28.84523999,0,0,0,0
 01/07  02:00:00,3.3875,11.96741519,50.26339963,410.8614316,-1.091083712,30.10859265,0,0,0,0
 01/07  03:00:00,2.825,11.7777495,50.13403285,410.8412001,-1.117731218,31.33080229,0,0,0,0
 01/07  04:00:00,2.1625,11.56539426,49.8237626,410.8339845,-1.147331146,32.71619129,0,0,0,0
 01/07  05:00:00,1.4,11.32539545,49.38922234,410.8314149,-1.181160809,34.33348595,0,0,0,0
 01/07  06:00:00,0.6625,11.08419245,48.9859857,410.8305014,-1.216792944,36.07341242,0,0,0,0
 01/07  07:00:00,0.0875,10.8799517,48.28183581,410.8301774,-1.24923756,37.68837871,0,0,0,0
 01/07  08:00:00,-0.225,12.05202914,43.36510537,410.8300566,-1.176287731,34.14907317,0.383618639,0,0,0
 01/07  09:00:00,0.2,12.38308712,42.32977918,410.8300142,-1.111078163,31.02304718,0.383618639,0,0,0
 01/07  10:00:00,1.3125,14.3110118,40.66896564,614.7521091,-0.953482178,24.37689099,0.383618639,0,0,0
 01/07  11:00:00,2.675,14.88163766,42.31377799,723.9341681,-0.812814323,18.93343043,0.383618639,0,0,0
 01/07  12:00:00,4.1375,15.39362231,42.10200765,732.4144366,-0.762916698,17.26844736,0.383618639,0,0,0
 01/07  13:00:00,5.7,15.50202746,41.55975797,681.1569818,-0.734082879,16.34474787,0.383618639,0,0,0
 01/07  14:00:00,7.3625,16.17485751,39.91550394,669.309658,-0.67640704,14.63118711,0.383618639,0,0,0
 01/07  15:00:00,9.1875,16.82535903,39.39777658,679.6309133,-0.597666527,12.49908948,0.383618639,0,0,0
 01/07  16:00:00,10.7125,17.66380377,40.27464628,741.0075107,-0.501201095,10.27446299,0.383618639,0,0,0
 01/07  17:00:00,11.0125,17.59842725,42.46810238,739.5414492,-0.466727056,9.549772516,0.383618639,0,0,0
 01/07  18:00:00,10.4,16.95464502,43.56763973,642.1645837,-0.513657105,10.53386059,0.383618639,0,0,0
 01/07  19:00:00,9.4125,16.17587769,44.32159667,529.3863582,-0.599330593,12.55086525,0.383618639,0,0,0
 01/07  20:00:00,8.25,15.50127167,45.13482615,451.5078814,-1.644369345,58.75296735,0.383618639,0,0,0
 01/07  21:00:00,7.05,15.0707959,45.75113858,421.7623412,-1.697196097,61.60043719,0.383618639,0,0,0
 01/07  22:00:00,5.975,14.68596443,46.15333896,413.7611521,-1.741434243,63.95576162,0.383618639,0,0,0
 01/07  23:00:00,5.1625,14.37548836,46.4373024,411.6144488,-1.780111637,65.98721318,0.383618639,0,0,0
 01/07  24:00:00,4.4625,12.67058023,51.31670406,411.0890566,-1.917556808,72.79836394,0,0,0,0
 01/08  01:00:00,3.8875,12.11710609,52.41467646,410.91746,-1.065325904,28.95094761,0,0,0,0
 01/08  02:00:00,3.3875,11.92638913,52.54266053,410.8612103,-1.093611927,30.22354269,0,0,0,0
 01/08  03:00:00,2.825,11.7332748,52.47118856,410.841123,-1.120846159,31.47525541,0,0,0,0
 01/08  04:00:00,2.225,11.53157292,52.05935945,410.833958,-1.15030349,32.85672299,0,0,0,0
 01/08  05:00:00,1.625,11.3297334,51.42022968,410.8314063,-1.180927368,34.32176298,0,0,0,0
 01/08  06:00:00,1.025,11.12760264,50.87021845,410.8304989,-1.211377543,35.80635902,0,0,0,0
 01/08  07:00:00,0.55,10.94727494,50.09905452,410.8301767,-1.24139642,37.29533355,0,0,0,0
 01/08  08:00:00,0.3375,12.14573433,45.08668117,410.8300578,-1.166021821,33.65851847,0.383618639,0,0,0
 01/08  09:00:00,0.6125,12.47402601,43.53549384,410.8300142,-1.098495692,30.44537919,0.383618639,0,0,0
 01/08  10:00:00,1.6125,14.378687,41.04417491,614.8064804,-0.948565469,24.17901739,0.383618639,0,0,0
 01/08  11:00:00,3.2875,15.03320287,42.2055344,724.1974942,-0.804237819,18.63963323,0.383618639,0,0,0
 01/08  12:00:00,5.4375,15.74986757,42.1671479,733.0169014,-0.732333153,16.30565353,0.383618639,0,0,0
 01/08  13:00:00,7.8,16.14453883,42.54758021,682.0831789,-0.661577982,14.19835374,0.383618639,0,0,0
 01/08  14:00:00,10.2625,17.01862033,42.33770172,670.2260321,-0.57210457,11.8809112,0.383618639,0,0,0
 01/08  15:00:00,12.575,17.72171357,43.74208732,681.124412,-0.479483342,9.814508875,0.383618639,0,0,0
 01/08  16:00:00,14.2125,18.66573039,45.80370453,742.7580132,-0.357410522,7.692411695,0.383618639,0,0,0
 01/08  17:00:00,14.3875,18.60771809,49.30956208,741.399029,-0.312381383,7.030205552,0.383618639,0,0,0
 01/08  18:00:00,13.325,17.84790811,51.65837176,643.6605665,-0.368378362,7.845785215,0.383618639,0,0,0
 01/08  19:00:00,11.6125,16.94122745,52.83215057,530.2267259,-0.464619143,9.530718851,0.383618639,0,0,0
 01/08  20:00:00,9.7125,16.10268055,53.31597463,451.8357651,-1.5248607,52.25356944,0.383618639,0,0,0
 01/08  21:00:00,7.9375,15.47508173,53.19713988,421.8660381,-1.604657208,56.59795514,0.383618639,0,0,0
 01/08  22:00:00,6.6125,14.99644121,52.73552787,413.7909634,-1.666655616,59.95833838,0.383618639,0,0,0
 01/08  23:00:00,5.7625,14.68764721,52.05105585,411.6228488,-1.708862967,62.22497419,0.383618639,0,0,0
 01/08  24:00:00,5.3125,13.01873884,56.82819195,411.0921041,-1.845754563,69.27481355,0,0,0,0
 01/09  01:00:00,5.1375,12.5710021,57.771494,410.9187232,-0.98266292,25.39591919,0,0,0,0
 01/09  02:00:00,5.0375,12.49699451,57.4820591,410.8617749,-0.997154047,26.00021059,0,0,0,0
 01/09  03:00:00,4.875,12.41648156,56.90753163,410.8413768,-1.011466745,26.60537642,0,0,0,0
 01/09  04:00:00,4.55,12.29974766,55.96497802,410.834071,-1.030473275,27.42092105,0,0,0,0
 01/09  05:00:00,4.0875,12.1494224,54.58889043,410.8314551,-1.054894023,28.48823328,0,0,0,0
 01/09  06:00:00,3.5875,11.98292761,52.93437389,410.8305194,-1.083419609,29.76185973,0,0,0,0
 01/09  07:00:00,3.15,11.8249262,51.23526616,410.8301852,-1.112553172,31.09142702,0,0,0,0
 01/09  08:00:00,2.9375,13.10849441,45.33911102,410.8300609,-1.032774185,27.59206245,0.383618639,0,0,0
 01/09  09:00:00,4.525,13.81334184,43.96417292,410.8300151,-0.93636126,23.52882657,0.383618639,0,0,0
 01/09  10:00:00,7.0625,16.26206508,44.42035813,613.256605,-0.713253126,15.98002742,0.383618639,0,0,0
 01/09  11:00:00,8.6875,16.96901434,50.07246464,726.0045271,-0.526474265,10.79946079,0.383618639,0,0,0
 01/09  12:00:00,9.1625,17.17063014,52.72379228,734.5969664,-0.485399737,9.923797976,0.383618639,0,0,0
 01/09  13:00:00,8.8875,16.79221615,53.56360561,684.2131682,-0.500772407,10.24958024,0.383618639,0,0,0
 01/09  14:00:00,8.325,16.75445074,52.05095735,669.6673281,-0.52273594,10.71536632,0.383618639,0,0,0
 01/09  15:00:00,7.975,16.71747892,51.05147301,678.9971424,-0.528522362,10.8435032,0.383618639,0,0,0
 01/09  16:00:00,8.025,17.13662485,50.6984971,739.3789039,-0.495349468,10.13830446,0.383618639,0,0,0
 01/09  17:00:00,8.0375,16.94830639,52.33272968,737.2698701,-0.484760662,9.911609913,0.383618639,0,0,0
 01/09  18:00:00,7.875,16.27425905,53.89082472,640.2643402,-0.54091834,11.14231204,0.383618639,0,0,0
 01/09  19:00:00,7.675,15.65865939,54.88847608,528.3004481,-0.6133667,12.90318296,0.383618639,0,0,0
 01/09  20:00:00,7.475,15.28587526,55.11832069,451.0507662,-1.628756697,57.90775026,0.383618639,0,0,0
 01/09  21:00:00,7.3375,15.17641984,54.48965552,421.6140777,-1.652254787,59.18143621,0.383618639,0,0,0
 01/09  22:00:00,7.3,15.14766742,53.40799503,413.7213985,-1.661517097,59.68200961,0.383618639,0,0,0
 01/09  23:00:00,7.3625,15.15530223,51.60564314,411.6053053,-1.668664656,60.06770112,0.383618639,0,0,0
 01/09  24:00:00,7.4625,13.58404442,54.7405691,411.0872701,-1.790001974,66.43367775,0,0,0,0
 01/10  01:00:00,7.5,13.16773347,53.24712059,410.9176415,-0.929592158,23.25174834,0,0,0,0
 01/10  02:00:00,7.4375,13.10234201,50.47524257,410.8615838,-0.951439208,24.1209395,0,0,0,0
 01/10  03:00:00,7.2125,13.01123787,48.29509371,410.8413801,-0.97228143,24.96795235,0,0,0,0
 01/10  04:00:00,6.725,12.85817323,47.06108339,410.8340972,-0.996174928,25.95998001,0,0,0,0
 01/10  05:00:00,6.0625,12.6532244,46.89481163,410.8314731,-1.023912814,27.13843312,0,0,0,0
 01/10  06:00:00,5.3625,12.4331135,47.58920863,410.8305287,-1.051541568,28.34047556,0,0,0,0
 01/10  07:00:00,4.7875,12.23830306,48.83029695,410.8301895,-1.075987474,29.42667115,0,0,0,0
 01/10  08:00:00,4.475,13.55737005,45.69905772,410.8300626,-0.985892412,25.61598203,0.383618639,0,0,0
 01/10  09:00:00,4.7125,13.95731801,45.80459924,410.8300155,-0.900821555,22.1358775,0.383618639,0,0,0
 01/10  10:00:00,5.275,15.83974046,44.52579476,618.6164782,-0.744939369,16.87758746,0.383618639,0,0,0
 01/10  11:00:00,5.75,16.10224859,46.04595937,724.8239598,-0.633645223,13.42895174,0.383618639,0,0,0
 01/10  12:00:00,6.025,16.21203746,44.4859844,733.0580607,-0.629739131,13.32310636,0.383618639,0,0,0
 01/10  13:00:00,6.2875,15.8954979,41.79262265,681.2678557,-0.657422458,14.08659787,0.383618639,0,0,0
 01/10  14:00:00,6.5875,16.10042267,37.68416236,668.8877353,-0.666792273,14.34253579,0.383618639,0,0,0
 01/10  15:00:00,6.95,16.29092631,34.22271983,678.6209703,-0.65570387,14.03066582,0.383618639,0,0,0
 01/10  16:00:00,7.4125,16.86710654,31.85638529,739.2645659,-0.614615247,12.93553158,0.383618639,0,0,0
 01/10  17:00:00,7.7875,16.78497172,31.24388276,737.4013823,-0.601704151,12.5937457,0.383618639,0,0,0
 01/10  18:00:00,7.775,16.16795832,30.82964342,640.5335738,-0.653460151,13.98764409,0.383618639,0,0,0
 01/10  19:00:00,7.45,15.54214198,30.26404994,528.4999602,-0.728749634,16.19073251,0.383618639,0,0,0
 01/10  20:00:00,6.9875,15.10026335,30.29382156,451.1415859,-1.750323073,64.4243431,0.383618639,0,0,0
 01/10  21:00:00,6.4875,14.88120399,31.14793131,421.6429908,-1.779377823,65.94955048,0.383618639,0,0,0
 01/10  22:00:00,6.05,14.7128878,32.33487749,413.7278602,-1.795513452,66.7879095,0.383618639,0,0,0
 01/10  23:00:00,5.775,14.59232355,33.50823741,411.6060848,-1.807729023,67.41873903,0.383618639,0,0,0
 01/10  24:00:00,5.575,12.99328503,38.32728737,411.0868266,-1.925363894,73.18274316,0,0,0,0
 01/11  01:00:00,5.375,12.52827772,40.85389789,410.9170597,-1.055832965,28.52904444,0,0,0,0
 01/11  02:00:00,5.2375,12.42973914,42.2920823,410.8612161,-1.068663637,29.09843968,0,0,0,0
 01/11  03:00:00,5.0125,12.33141365,43.41758609,410.8411896,-1.079169488,29.56936569,0,0,0,0
 01/11  04:00:00,4.7125,12.21179921,44.12954108,410.8340081,-1.094268045,30.25278672,0,0,0,0
 01/11  05:00:00,4.35,12.07957953,44.23746748,410.8314345,-1.112083816,31.0693259,0,0,0,0
 01/11  06:00:00,3.95,11.93457253,43.79597269,410.8305129,-1.133992755,32.08791093,0,0,0,0
 01/11  07:00:00,3.6125,11.80263747,43.02113603,410.8301832,-1.156263773,33.13896773,0,0,0,0
 01/11  08:00:00,3.4375,13.12164627,38.25317898,410.8300604,-1.070472197,29.25175775,0.383618639,0,0,0
 01/11  09:00:00,4.275,13.65901438,36.56668274,410.830015,-0.984103059,25.45814333,0.383618639,0,0,0
 01/11  10:00:00,5.7375,15.79502659,35.58084622,613.668059,-0.803198297,18.81693919,0.383618639,0,0,0
 01/11  11:00:00,6.8,16.30450259,37.68947172,725.6788717,-0.660673018,14.16987362,0.383618639,0,0,0
 01/11  12:00:00,7.35,16.52880025,37.46199811,734.230831,-0.634745049,13.45875991,0.383618639,0,0,0
 01/11  13:00:00,7.625,16.25199638,36.39525985,682.4547817,-0.647205314,13.80157331,0.383618639,0,0,0
 01/11  14:00:00,7.825,16.44260499,34.27673387,669.9094701,-0.649806054,13.86893226,0.383618639,0,0,0
 01/11  15:00:00,8.0875,16.64998343,33.00932564,679.5446038,-0.621612129,13.10877107,0.383618639,0,0,0
 01/11  16:00:00,8.45,17.20324721,32.65307158,740.1669375,-0.567788041,11.76528396,0.383618639,0,0,0
 01/11  17:00:00,8.5375,17.02932156,33.262616,738.2462933,-0.560332048,11.57820813,0.383618639,0,0,0
 01/11  18:00:00,8.3125,16.39542082,33.46566518,641.1271327,-0.610985625,12.84617791,0.383618639,0,0,0
 01/11  19:00:00,7.95,15.73716517,33.74902412,528.8515479,-0.688044164,14.96789984,0.383618639,0,0,0
 01/11  20:00:00,7.4875,15.27578827,34.20948818,451.3174126,-1.712193575,62.4018432,0.383618639,0,0,0
 01/11  21:00:00,7.05,15.06734395,34.9837443,421.7145934,-1.740709991,63.91855741,0.383618639,0,0,0
 01/11  22:00:00,6.7125,14.94459081,36.17098072,413.7543011,-1.751524317,64.48964527,0.383618639,0,0,0
 01/11  23:00:00,6.475,14.86343224,37.38273622,411.6151632,-1.756789583,64.76687621,0.383618639,0,0,0
 01/11  24:00:00,6.275,13.24444287,42.71709709,411.0903439,-1.873322554,70.6511009,0,0,0,0
 01/12  01:00:00,6.075,12.77405216,45.36396275,410.9184126,-1.004711888,26.31881998,0,0,0,0
 01/12  02:00:00,5.875,12.66838366,46.94344811,410.8617527,-1.017033269,26.84248027,0,0,0,0
 01/12  03:00:00,5.6125,12.56450149,48.41607148,410.8413983,-1.027173159,27.27786377,0,0,0,0
 01/12  04:00:00,5.25,12.43903033,49.55372138,410.8340884,-1.040163808,27.84137757,0,0,0,0
 01/12  05:00:00,4.85,12.30031125,50.19348962,410.8314649,-1.057337999,28.5956224,0,0,0,0
 01/12  06:00:00,4.45,12.15901301,50.59831159,410.8305244,-1.076167366,29.43472109,0,0,0,0
 01/12  07:00:00,4.1125,12.02899377,50.8029751,410.8301875,-1.09529638,30.29967606,0,0,0,0
 01/12  08:00:00,3.9375,13.35996445,46.12663225,410.8300619,-1.006218036,26.46284435,0.383618639,0,0,0
 01/12  09:00:00,4.15,13.75004745,44.62693684,410.8300154,-0.926910322,23.14588014,0.383618639,0,0,0
 01/12  10:00:00,4.675,15.6293191,42.4615249,618.6596278,-0.776302964,17.88808728,0.383618639,0,0,0
 01/12  11:00:00,5.275,15.93596327,43.84876756,725.0030424,-0.662160326,14.21234736,0.383618639,0,0,0
 01/12  12:00:00,5.875,16.14097051,43.46549335,733.4269502,-0.64609376,13.7669958,0.383618639,0,0,0
 01/12  13:00:00,6.5375,15.95059768,43.15746213,681.8117868,-0.650667414,13.89473258,0.383618639,0,0,0
 01/12  14:00:00,7.2375,16.2920484,42.08273514,669.5379425,-0.632312912,13.39667348,0.383618639,0,0,0
 01/12  15:00:00,8,16.61337088,41.80290692,679.4087878,-0.592684359,12.36573069,0.383618639,0,0,0
 01/12  16:00:00,8.675,17.23345546,42.14219127,740.2492795,-0.529079914,10.87230682,0.383618639,0,0,0
 01/12  17:00:00,8.8375,17.11755933,43.6634019,738.4173909,-0.506111655,10.35658711,0.383618639,0,0,0
 01/12  18:00:00,8.6125,16.47075785,44.44323605,641.2705451,-0.55927027,11.56780708,0.383618639,0,0,0
 01/12  19:00:00,8.1875,15.80726923,44.78348406,528.9371,-0.635351303,13.48791681,0.383618639,0,0,0
 01/12  20:00:00,7.75,15.3629109,45.12163656,451.3550703,-1.658995873,59.54491957,0.383618639,0,0,0
 01/12  21:00:00,7.35,15.17892181,45.44681961,421.7301763,-1.685578091,60.97800917,0.383618639,0,0,0
 01/12  22:00:00,7.0125,15.05370724,45.65403712,413.7598245,-1.700317448,61.76856745,0.383618639,0,0,0
 01/12  23:00:00,6.8375,14.97682428,45.75732231,411.6171179,-1.711215986,62.35124959,0.383618639,0,0,0
 01/12  24:00:00,6.675,13.36283505,50.87340225,411.0912023,-1.830125613,68.48779843,0,0,0,0
 01/13  01:00:00,6.5375,12.90961246,52.40399954,410.9187943,-0.964123713,24.63408734,0,0,0,0
 01/13  02:00:00,6.3125,12.80713541,52.63867728,410.8619227,-0.978752421,25.23405483,0,0,0,0
 01/13  03:00:00,5.95,12.67406375,52.63473955,410.8414678,-0.997656172,26.0216926,0,0,0,0
 01/13  04:00:00,5.425,12.50367054,52.73792946,410.8341152,-1.019831187,26.96301397,0,0,0,0
 01/13  05:00:00,4.825,12.31034019,52.78699417,410.8314745,-1.046092306,28.10113113,0,0,0,0
 01/13  06:00:00,4.1625,12.10190101,52.92280004,410.8305275,-1.073525872,29.31690581,0,0,0,0
 01/13  07:00:00,3.65,11.91835161,52.94804589,410.8301884,-1.101306643,30.57441949,0,0,0,0
 01/13  08:00:00,3.375,13.20209443,48.30683526,410.8300621,-1.016911493,26.91416305,0.383618639,0,0,0
 01/13  09:00:00,3.7375,13.61114224,47.26228131,410.8300154,-0.936997626,23.54442812,0.383618639,0,0,0
 01/13  10:00:00,4.6875,15.59096545,45.52430523,616.9548066,-0.774807397,17.85785404,0.383618639,0,0,0
 01/13  11:00:00,5.725,16.04962242,48.09216535,725.0564605,-0.638485981,13.55859031,0.383618639,0,0,0
 01/13  12:00:00,6.6625,16.3613781,48.62901642,733.615928,-0.605184026,12.68395627,0.383618639,0,0,0
 01/13  13:00:00,7.5,16.23776162,48.85719814,682.0769174,-0.598460987,12.51156609,0.383618639,0,0,0
 01/13  14:00:00,8.175,16.57368892,47.56993139,669.779552,-0.578942196,12.0266225,0.383618639,0,0,0
 01/13  15:00:00,8.65,16.80643924,46.48915782,679.5678,-0.548622289,11.30136572,0.383618639,0,0,0
 01/13  16:00:00,8.925,17.3072699,45.50542882,740.2435812,-0.502179956,10.28138031,0.383618639,0,0,0
 01/13  17:00:00,9,17.14632422,45.49944664,738.307851,-0.495155611,10.12634017,0.383618639,0,0,0
 01/13  18:00:00,8.875,16.52637326,45.07415057,641.2075876,-0.552668831,11.41374188,0.383618639,0,0,0
 01/13  19:00:00,8.55,15.90138008,44.30690338,528.9251559,-0.628332508,13.29968741,0.383618639,0,0,0
 01/13  20:00:00,8.15,15.48259087,43.5485808,451.3608098,-1.652066374,59.17036088,0.383618639,0,0,0
 01/13  21:00:00,7.8125,15.32760201,43.08600693,421.7352456,-1.679762457,60.66535929,0.383618639,0,0,0
 01/13  22:00:00,7.6375,15.25212723,43.20316328,413.7632299,-1.690591185,61.2473092,0.383618639,0,0,0
 01/13  23:00:00,7.475,15.19638153,43.61306387,411.6187963,-1.695382158,61.50426853,0.383618639,0,0,0
 01/13  24:00:00,7.15,13.51042156,48.85646494,411.0920181,-1.818299398,67.88100532,0,0,0,0
 01/14  01:00:00,6.75,12.97039357,50.38979408,410.919156,-0.96253652,24.57008197,0,0,0,0
 01/14  02:00:00,6.2875,12.79840258,50.74041181,410.8620582,-0.986115523,25.53959083,0,0,0,0
 01/14  03:00:00,5.85,12.63575296,51.0008616,410.8415145,-1.009349553,26.51562399,0,0,0,0
 01/14  04:00:00,5.45,12.49196795,51.27564159,410.8341318,-1.02916481,27.36416372,0,0,0,0
 01/14  05:00:00,5.175,12.37872533,51.78239765,410.8314815,-1.045835151,28.08909947,0,0,0,0
 01/14  06:00:00,4.975,12.28816213,52.81378068,410.830531,-1.057295592,28.5934677,0,0,0,0
 01/14  07:00:00,4.8375,12.21246168,53.97606059,410.8301903,-1.066771897,29.0140421,0,0,0,0
 01/14  08:00:00,4.7375,13.60550443,49.93440911,410.8300629,-0.967227698,24.85177003,0.383618639,0,0,0
 01/14  09:00:00,4.7,13.95595463,49.27587362,410.8300156,-0.884641732,21.52236358,0.383618639,0,0,0
 01/14  10:00:00,4.575,15.64307037,47.13365427,618.5710569,-0.750354438,17.01855469,0.383618639,0,0,0
 01/14  11:00:00,4.375,15.68014359,48.64852174,724.5393992,-0.66688386,14.34927143,0.383618639,0,0,0
 01/14  12:00:00,4.3625,15.66984584,48.20571572,732.5908312,-0.679039623,14.69153694,0.383618639,0,0,0
 01/14  13:00:00,4.65,15.34110736,48.01945291,680.8024583,-0.703162679,15.40561165,0.383618639,0,0,0
 01/14  14:00:00,5.05,15.57638258,47.10718871,668.4998345,-0.697893243,15.24556312,0.383618639,0,0,0
 01/14  15:00:00,5.45,15.77438957,47.18411954,678.2433727,-0.669645821,14.42353344,0.383618639,0,0,0
 01/14  16:00:00,5.725,16.31789369,47.18297585,738.7461247,-0.616818721,12.99546344,0.383618639,0,0,0
 01/14  17:00:00,5.8,16.13564353,48.51892036,736.6146766,-0.604844575,12.67472736,0.383618639,0,0,0
 01/14  18:00:00,5.7375,15.47144384,49.50929455,639.7440363,-0.664145033,14.28685457,0.383618639,0,0,0
 01/14  19:00:00,5.6375,14.87603139,49.78019445,527.9761652,-0.737103277,16.45064182,0.383618639,0,0,0
 01/14  20:00:00,5.475,14.4853419,49.9588775,450.9011842,-1.756153709,64.73171263,0.383618639,0,0,0
 01/14  21:00:00,5.275,14.35413738,50.01762668,421.556148,-1.779871937,65.97540171,0.383618639,0,0,0
 01/14  22:00:00,5.1375,14.28379621,50.12549766,413.700616,-1.790662434,66.53665803,0.383618639,0,0,0
 01/14  23:00:00,5.0375,14.23633584,50.35757515,411.5981608,-1.796967521,66.86334189,0.383618639,0,0,0
 01/14  24:00:00,5,12.71273301,55.74974739,411.0839646,-1.912356817,72.56295841,0,0,0,0
 01/15  01:00:00,4.9375,12.29880195,57.27701806,410.9159873,-1.040386935,27.85115382,0,0,0,0
 01/15  02:00:00,4.8375,12.21306311,57.46828655,410.8608041,-1.055630879,28.52000499,0,0,0,0
 01/15  03:00:00,4.7375,12.14157768,57.63428542,410.8410345,-1.067781238,29.05911734,0,0,0,0
 01/15  04:00:00,4.575,12.06128974,57.70844088,410.8339518,-1.080160912,29.61403229,0,0,0,0
 01/15  05:00:00,4.3125,11.95265209,57.80474738,410.8314146,-1.096294155,30.34515808,0,0,0,0
 01/15  06:00:00,4.075,11.84764581,57.66127505,410.8305061,-1.113583085,31.13830025,0,0,0,0
 01/15  07:00:00,3.875,11.75617022,57.30218879,410.830181,-1.129274054,31.8668613,0,0,0,0
 01/15  08:00:00,3.7375,13.10380293,51.85914695,410.8300597,-1.038231857,27.836377,0.383618639,0,0,0
 01/15  09:00:00,4.2625,13.57793165,50.54059242,410.8300148,-0.951857694,24.13878798,0.383618639,0,0,0
 01/15  10:00:00,5.225,15.58033622,48.60282964,617.1225366,-0.783164641,18.13530763,0.383618639,0,0,0
 01/15  11:00:00,5.9125,15.94603504,51.31116071,725.4543371,-0.653265961,13.96346317,0.383618639,0,0,0
 01/15  12:00:00,6.2875,16.09061329,51.89827982,733.8750823,-0.636190765,13.49703823,0.383618639,0,0,0
 01/15  13:00:00,6.525,15.77636561,52.01885704,682.0742822,-0.651629675,13.92367775,0.383618639,0,0,0
 01/15  14:00:00,6.725,15.96032449,50.41146634,669.5561869,-0.651747032,13.9225806,0.383618639,0,0,0
 01/15  15:00:00,7.05,16.13999848,49.39631327,679.2186959,-0.63103924,13.35827152,0.383618639,0,0,0
 01/15  16:00:00,7.575,16.72206597,48.78809651,739.8987601,-0.579591659,12.05377921,0.383618639,0,0,0
 01/15  17:00:00,8.05,16.66970491,49.87644856,738.0978219,-0.555509168,11.46241826,0.383618639,0,0,0
 01/15  18:00:00,8.1375,16.09623225,50.61052017,641.1416738,-0.600181803,12.56965373,0.383618639,0,0,0
 01/15  19:00:00,7.9125,15.51111062,50.36097359,528.9122219,-0.670455609,14.45777228,0.383618639,0,0,0
 01/15  20:00:00,7.55,15.12234833,49.59083679,451.3586115,-1.690014859,61.21512116,0.383618639,0,0,0
 01/15  21:00:00,7.2125,14.97071444,48.87184538,421.7344179,-1.717961892,62.71084248,0.383618639,0,0,0
 01/15  22:00:00,6.9125,14.86218262,48.54205468,413.7625188,-1.732787176,63.49896557,0.383618639,0,0,0
 01/15  23:00:00,6.675,14.77345466,48.55652253,411.6182637,-1.744262725,64.10647273,0.383618639,0,0,0
 01/15  24:00:00,6.475,13.1149156,54.18314252,411.091651,-1.867737177,70.36803387,0,0,0,0
 01/16  01:00:00,6.3375,12.64675836,55.90273305,410.918965,-1.004567799,26.3127312,0,0,0,0
 01/16  02:00:00,6.175,12.55630222,56.48344253,410.8619942,-1.017861242,26.87800329,0,0,0,0
 01/16  03:00:00,5.975,12.4627518,57.09110749,410.8415019,-1.030751134,27.43243681,0,0,0,0
 01/16  04:00:00,5.775,12.37667919,57.43203741,410.834133,-1.042773962,27.95513895,0,0,0,0
 01/16  05:00:00,5.5125,12.27713785,57.61895168,410.8314844,-1.056319793,28.55053566,0,0,0,0
 01/16  06:00:00,5.2125,12.16454013,57.4770587,410.8305327,-1.073078169,29.29607807,0,0,0,0
 01/16  07:00:00,5.0375,12.08024838,57.03408628,410.8301911,-1.088859835,30.00697641,0,0,0,0
 01/16  08:00:00,4.9375,13.48897669,51.53160519,410.8300632,-0.992634755,25.89950038,0.383618639,0,0,0
 01/16  09:00:00,5.2125,13.9362272,49.99453774,410.8300158,-0.905394088,22.31095142,0.383618639,0,0,0
 01/16  10:00:00,5.775,15.82730106,47.62740563,618.8538081,-0.750493912,17.05045405,0.383618639,0,0,0
 01/16  11:00:00,6.3125,16.10518649,49.61883885,725.5644368,-0.637213271,13.52458983,0.383618639,0,0,0
 01/16  12:00:00,6.75,16.2589016,49.98798892,734.0572471,-0.622658562,13.1361122,0.383618639,0,0,0
 01/16  13:00:00,7.0875,15.98021784,50.24683826,682.3068055,-0.633787591,13.43603543,0.383618639,0,0,0
 01/16  14:00:00,7.3875,16.1942551,48.99073356,669.8116139,-0.62923954,13.31196744,0.383618639,0,0,0
 01/16  15:00:00,7.75,16.38468895,48.25788598,679.4974173,-0.606043365,12.70317344,0.383618639,0,0,0
 01/16  16:00:00,8.0875,16.91129889,47.21039998,740.1413348,-0.558218398,11.5365369,0.383618639,0,0,0
 01/16  17:00:00,8.1375,16.74990455,46.97603997,738.1784952,-0.549819684,11.33162689,0.383618639,0,0,0
 01/16  18:00:00,7.975,16.09185526,46.18065873,641.0767085,-0.611903376,12.87526629,0.383618639,0,0,0
 01/16  19:00:00,7.775,15.49407033,44.77243811,528.8546014,-0.691030918,15.05315791,0.383618639,0,0,0
 01/16  20:00:00,7.5125,15.12690012,43.3135902,451.3398399,-1.711303998,62.35450093,0.383618639,0,0,0
 01/16  21:00:00,7.275,15.00146525,42.35167249,421.7317582,-1.737769194,63.76294994,0.383618639,0,0,0
 01/16  22:00:00,7.075,14.92381904,42.27270389,413.7633056,-1.748783656,64.34513217,0.383618639,0,0,0
 01/16  23:00:00,6.875,14.84801156,42.77009307,411.6190206,-1.756550048,64.75424597,0.383618639,0,0,0
 01/16  24:00:00,6.7375,13.19901823,48.51062888,411.0920815,-1.877095654,70.83452972,0,0,0,0
 01/17  01:00:00,6.6375,12.74408193,51.5513778,410.9191999,-1.007023201,26.4164529,0,0,0,0
 01/17  02:00:00,6.475,12.65478115,53.57175934,410.8621092,-1.015254179,26.76644468,0,0,0,0
 01/17  03:00:00,6.2125,12.54791649,55.53037049,410.841553,-1.024429218,27.15966165,0,0,0,0
 01/17  04:00:00,5.9125,12.43444423,57.04659387,410.8341538,-1.035830469,27.65261901,0,0,0,0
 01/17  05:00:00,5.55,12.30920484,58.13263482,410.8314922,-1.04918808,28.23630837,0,0,0,0
 01/17  06:00:00,5.2125,12.18451355,58.57864137,410.8305355,-1.06588126,28.97468323,0,0,0,0
 01/17  07:00:00,4.9125,12.06930103,58.63386359,410.8301921,-1.082890805,29.73718917,0,0,0,0
 01/17  08:00:00,4.7375,13.44537749,53.16459623,410.8300635,-0.990639023,25.81484504,0.383618639,0,0,0
 01/17  09:00:00,5.075,13.90043362,51.53605105,410.8300158,-0.903626643,22.24332553,0.383618639,0,0,0
 01/17  10:00:00,5.7375,15.81907381,48.82489047,618.815595,-0.746723549,16.93267774,0.383618639,0,0,0
 01/17  11:00:00,6.25,16.09828319,50.49853108,725.4383581,-0.632909245,13.40884771,0.383618639,0,0,0
 01/17  12:00:00,6.65,16.24293578,50.2063152,733.8694263,-0.621747361,13.111784,0.383618639,0,0,0
 01/17  13:00:00,6.925,15.94611741,49.77311375,682.1051549,-0.637243453,13.53007675,0.383618639,0,0,0
 01/17  14:00:00,7.1875,16.14636461,47.8846229,669.6131434,-0.637288083,13.5276175,0.383618639,0,0,0
 01/17  15:00:00,7.6125,16.35635967,46.65049912,679.320663,-0.614854734,12.9311146,0.383618639,0,0,0
 01/17  16:00:00,8.05,16.91310821,45.92362844,740.0084546,-0.563588538,11.6651344,0.383618639,0,0,0
 01/17  17:00:00,8.1375,16.76246997,46.42395102,738.0772847,-0.550784911,11.35354307,0.383618639,0,0,0
 01/17  18:00:00,7.975,16.10834267,46.62668916,640.9937823,-0.608070749,12.77411269,0.383618639,0,0,0
 01/17  19:00:00,7.7125,15.49571193,46.34987134,528.786743,-0.683579323,14.83567261,0.383618639,0,0,0
 01/17  20:00:00,7.35,15.09028827,45.99697626,451.2930285,-1.704465689,61.98918227,0.383618639,0,0,0
 01/17  21:00:00,7.0125,14.92800043,45.8730125,421.7080001,-1.731554936,63.43356829,0.383618639,0,0,0
 01/17  22:00:00,6.775,14.83094975,46.18947762,413.7532665,-1.743775694,64.08073351,0.383618639,0,0,0
 01/17  23:00:00,6.575,14.7528604,46.92241602,411.6153146,-1.751394435,64.48280915,0.383618639,0,0,0
 01/17  24:00:00,6.375,13.10446981,53.01495505,411.0905708,-1.871957732,70.57993756,0,0,0,0
 01/18  01:00:00,6.175,12.62913737,55.29334927,410.9185663,-1.006674556,26.40194271,0,0,0,0
 01/18  02:00:00,5.975,12.52676903,56.39590582,410.8618337,-1.020257777,26.98056117,0,0,0,0
 01/18  03:00:00,5.775,12.43279117,57.58246303,410.8414378,-1.031392319,27.46013493,0,0,0,0
 01/18  04:00:00,5.5125,12.32792335,58.50377169,410.8341075,-1.043729459,27.99701509,0,0,0,0
 01/18  05:00:00,5.15,12.19843806,59.12611627,410.8314739,-1.05989073,28.70864282,0,0,0,0
 01/18  06:00:00,4.8125,12.07353122,59.35716752,410.8305284,-1.077579384,29.49796894,0,0,0,0
 01/18  07:00:00,4.575,11.97421028,59.35408909,410.8301893,-1.093289561,30.2081872,0,0,0,0
 01/18  08:00:00,4.4375,13.35124946,53.81106127,410.8300625,-0.999752685,26.19479533,0.383618639,0,0,0
 01/18  09:00:00,4.7125,13.78193394,52.0985243,410.8300155,-0.915383493,22.6963808,0.383618639,0,0,0
 01/18  10:00:00,5.275,15.67950763,49.42786398,618.7173146,-0.760448578,17.37269489,0.383618639,0,0,0
 01/18  11:00:00,5.875,15.97469199,51.21356229,725.1748852,-0.646575901,13.77937136,0.383618639,0,0,0
 01/18  12:00:00,6.35,16.14304579,51.1411153,733.5963482,-0.631121525,13.36101546,0.383618639,0,0,0
 01/18  13:00:00,6.75,15.87100268,51.17402853,681.8804975,-0.643369803,13.69594909,0.383618639,0,0,0
 01/18  14:00:00,7.2125,16.13100864,49.84827859,669.4898022,-0.635455299,13.47952701,0.383618639,0,0,0
 01/18  15:00:00,7.7125,16.37057946,49.42264776,679.2545068,-0.604774879,12.67110697,0.383618639,0,0,0
 01/18  16:00:00,8.15,16.92789082,49.4827419,739.9467311,-0.549429702,11.33382597,0.383618639,0,0,0
 01/18  17:00:00,8.2375,16.78402466,50.95024596,737.9956998,-0.531069533,10.90270843,0.383618639,0,0,0
 01/18  18:00:00,8.075,16.13200935,52.02839503,640.9054277,-0.585705613,12.20818023,0.383618639,0,0,0
 01/18  19:00:00,7.75,15.50262806,52.51386705,528.7125651,-0.659752398,14.15647148,0.383618639,0,0,0
 01/18  20:00:00,7.35,15.08689171,52.69538005,451.2446621,-1.680564667,60.70748235,0.383618639,0,0,0
 01/18  21:00:00,7.0125,14.92516659,52.7256754,421.686061,-1.706921262,62.12175359,0.383618639,0,0,0
 01/18  22:00:00,6.7125,14.81300947,52.63157823,413.7445797,-1.721339587,62.89076881,0.383618639,0,0,0
 01/18  23:00:00,6.475,14.71816413,52.26315062,411.6120702,-1.734471748,63.58828278,0.383618639,0,0,0
 01/18  24:00:00,6.275,13.06979181,57.23737561,411.0892851,-1.861381744,70.05190419,0,0,0,0
 01/19  01:00:00,6.075,12.59264422,58.10088133,410.9180865,-1.00171872,26.19281254,0,0,0,0
 01/19  02:00:00,5.875,12.48703071,57.52223007,410.8616468,-1.021159957,27.01952759,0,0,0,0
 01/19  03:00:00,5.6125,12.37912771,56.89116403,410.8413644,-1.039487402,27.81202686,0,0,0,0
