Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 01/19  04:00:00,5.3125,12.26396712,56.72480733,410.8340785,-1.057486796,28.6021617,0,0,0,0
 01/19  05:00:00,5.0125,12.15041643,56.95887203,410.8314628,-1.07374089,29.32569597,0,0,0,0
 01/19  06:00:00,4.7125,12.03562841,57.34619597,410.8305243,-1.089721637,30.04620324,0,0,0,0
 01/19  07:00:00,4.475,11.93355585,57.67559695,410.8301878,-1.105055607,30.74570242,0,0,0,0
 01/19  08:00:00,4.3375,13.3076244,52.67743861,410.830062,-1.010515876,26.65040434,0.383618639,0,0,0
 01/19  09:00:00,4.55,13.72179765,51.39330711,410.8300154,-0.925309976,23.08326697,0.383618639,0,0,0
 01/19  10:00:00,5.1375,15.62466388,48.42048725,618.6974771,-0.771976292,17.74996274,0.383618639,0,0,0
 01/19  11:00:00,5.9625,15.99822239,49.6373652,725.1785237,-0.651271483,13.90839515,0.383618639,0,0,0
 01/19  12:00:00,6.8625,16.2936426,49.19399545,733.7603792,-0.624561955,13.18789166,0.383618639,0,0,0
 01/19  13:00:00,7.825,16.2274099,48.506753,682.2525735,-0.613163467,12.88770717,0.383618639,0,0,0
 01/19  14:00:00,8.7,16.64921631,46.60578541,670.002152,-0.582553619,12.11656569,0.383618639,0,0,0
 01/19  15:00:00,9.375,16.91384538,45.61172403,679.8945948,-0.550509142,11.34512958,0.383618639,0,0,0
 01/19  16:00:00,9.7875,17.44264157,44.86448224,740.7133727,-0.499675413,10.23097673,0.383618639,0,0,0
 01/19  17:00:00,9.775,17.32530356,45.09908556,738.8125257,-0.479170711,9.7973559,0.383618639,0,0,0
 01/19  18:00:00,9.45,16.67228477,45.3356506,641.5602493,-0.539402489,11.11049547,0.383618639,0,0,0
 01/19  19:00:00,8.925,15.9935582,45.23582136,529.1008337,-0.618561322,13.04207145,0.383618639,0,0,0
 01/19  20:00:00,8.3875,15.52297682,45.09274965,451.4267023,-1.645689208,58.82525201,0.383618639,0,0,0
 01/19  21:00:00,8.0125,15.35215355,45.34159973,421.7571747,-1.672871827,60.29443132,0.383618639,0,0,0
 01/19  22:00:00,7.8375,15.2855986,46.05997556,413.7700376,-1.679299018,60.6405321,0.383618639,0,0,0
 01/19  23:00:00,7.675,15.23176677,46.76261744,411.6207985,-1.68150109,60.75897197,0.383618639,0,0,0
 01/19  24:00:00,7.35,13.53482209,52.24642182,411.0927783,-1.805201407,67.21134617,0,0,0,0
 01/20  01:00:00,6.95,13.00277674,53.22892404,410.9194716,-0.950495665,24.08337058,0,0,0,0
 01/20  02:00:00,6.55,12.8587751,52.78823642,410.8621904,-0.97301285,24.99793195,0,0,0,0
 01/20  03:00:00,6.3375,12.75827336,52.6099682,410.8415734,-0.991036752,25.74399614,0,0,0,0
 01/20  04:00:00,6.2375,12.69756937,52.7834127,410.8341605,-1.001321793,26.17545994,0,0,0,0
 01/20  05:00:00,5.95,12.59963409,53.18118512,410.8314951,-1.012719772,26.65866786,0,0,0,0
 01/20  06:00:00,5.55,12.46597691,53.5532129,410.8305368,-1.029956632,27.39832008,0,0,0,0
 01/20  07:00:00,5.3375,12.37148142,53.96784038,410.8301926,-1.044910695,28.04851975,0,0,0,0
 01/20  08:00:00,5.3625,13.82403732,49.76134377,410.8300636,-0.942423035,23.8604365,0.383618639,0,0,0
 01/20  09:00:00,5.7125,14.30683204,49.62581336,410.8300158,-0.844988019,20.06729339,0.383618639,0,0,0
 01/20  10:00:00,6.15,16.16798041,48.51748399,618.614538,-0.688122634,15.14331533,0.383618639,0,0,0
 01/20  11:00:00,6.425,16.35879348,51.75283279,724.7809011,-0.580441791,12.06143683,0.383618639,0,0,0
 01/20  12:00:00,6.5625,16.41732931,52.99077683,732.9484812,-0.573346062,11.88710727,0.383618639,0,0,0
 01/20  13:00:00,6.6,16.04277308,54.06236573,682.7069424,-0.592382837,12.36304997,0.383618639,0,0,0
 01/20  14:00:00,6.6,16.13659327,53.58193935,668.5707539,-0.599332035,12.53267806,0.383618639,0,0,0
 01/20  15:00:00,6.5375,16.20127153,53.33499057,678.0989023,-0.586451961,12.2081703,0.383618639,0,0,0
 01/20  16:00:00,6.5,16.64109038,52.47912668,738.380901,-0.55154499,11.37823059,0.383618639,0,0,0
 01/20  17:00:00,6.4375,16.41694027,53.00657206,736.0960844,-0.548227655,11.29512666,0.383618639,0,0,0
 01/20  18:00:00,6.4625,15.75598809,53.15458647,639.28357,-0.611965467,12.8759904,0.383618639,0,0,0
 01/20  19:00:00,6.5,15.21960311,52.74261932,527.7065997,-0.682441952,14.80066115,0.383618639,0,0,0
 01/20  20:00:00,6.5,14.89781245,52.21054663,450.7768546,-1.695686275,61.51961111,0.383618639,0,0,0
 01/20  21:00:00,6.5,14.83941246,51.51544225,421.5118015,-1.713816938,62.49003402,0.383618639,0,0,0
 01/20  22:00:00,6.5,14.82470098,51.25095239,413.6869756,-1.718544643,62.74205587,0.383618639,0,0,0
 01/20  23:00:00,6.4375,14.79700597,51.14959419,411.5941548,-1.722565085,62.95606923,0.383618639,0,0,0
 01/20  24:00:00,6.4,13.19422722,56.57700986,411.0829853,-1.842710069,69.1226402,0,0,0,0
 01/21  01:00:00,6.3375,12.75876082,58.16405376,410.9159753,-0.97527691,25.09074329,0,0,0,0
 01/21  02:00:00,6.175,12.66558173,58.56178796,410.8609061,-0.989613092,25.68465298,0,0,0,0
 01/21  03:00:00,5.975,12.57191465,58.98918183,410.841106,-1.003378983,26.26239082,0,0,0,0
 01/21  04:00:00,5.7125,12.46785036,59.59614949,410.8339891,-1.016846515,26.83467005,0,0,0,0
 01/21  05:00:00,5.4125,12.35389479,60.14138189,410.8314318,-1.032006192,27.48687013,0,0,0,0
 01/21  06:00:00,5.175,12.2543685,60.66604043,410.8305136,-1.046240065,28.10683366,0,0,0,0
 01/21  07:00:00,4.975,12.16842044,61.00063087,410.8301842,-1.058329957,28.63928003,0,0,0,0
 01/21  08:00:00,4.8375,13.56675022,55.18214782,410.8300608,-0.96310678,24.68238257,0.383618639,0,0,0
 01/21  09:00:00,5.3,14.05539083,53.19485157,410.8300151,-0.87465756,21.15099999,0.383618639,0,0,0
 01/21  10:00:00,6.2875,16.06449038,50.03441101,618.6792146,-0.708879741,15.77625658,0.383618639,0,0,0
 01/21  11:00:00,7.2,16.45561664,51.01716378,725.1400531,-0.585531421,12.18610327,0.383618639,0,0,0
 01/21  12:00:00,7.9375,16.70415568,49.38950328,733.6358439,-0.565222999,11.69256761,0.383618639,0,0,0
 01/21  13:00:00,8.575,16.53524722,46.80523541,682.0158459,-0.575314143,11.93904458,0.383618639,0,0,0
 01/21  14:00:00,8.9875,16.80231979,42.68756884,669.6361023,-0.572195734,11.8601348,0.383618639,0,0,0
 01/21  15:00:00,9.2875,16.97573379,39.15198319,679.3630714,-0.560559273,11.58028654,0.383618639,0,0,0
 01/21  16:00:00,9.4625,17.44245174,36.52809424,739.9980891,-0.526692389,10.81035099,0.383618639,0,0,0
 01/21  17:00:00,9.4375,17.26400525,35.07846342,738.021183,-0.528168558,10.83912987,0.383618639,0,0,0
 01/21  18:00:00,9.0875,16.6083969,33.80240644,640.9045781,-0.591011322,12.34385663,0.383618639,0,0,0
 01/21  19:00:00,8.5875,15.93153187,32.77196655,528.6710426,-0.672107701,14.50811813,0.383618639,0,0,0
 01/21  20:00:00,8.025,15.46054915,32.41768841,451.2120977,-1.69874402,61.68279571,0.383618639,0,0,0
 01/21  21:00:00,7.4875,15.24077268,32.86014353,421.6672977,-1.729366151,63.31734554,0.383618639,0,0,0
 01/21  22:00:00,7.05,15.07758077,33.92501283,413.7359106,-1.745115371,64.15143379,0.383618639,0,0,0
 01/21  23:00:00,6.7125,14.95425003,35.04234865,411.6085839,-1.756285359,64.74031218,0.383618639,0,0,0
 01/21  24:00:00,6.475,13.30034785,40.07053098,411.0879523,-1.877149422,70.83764495,0,0,0,0
 01/22  01:00:00,6.275,12.82330993,42.54532514,410.9176497,-1.009544067,26.52360573,0,0,0,0
 01/22  02:00:00,6.0125,12.70212884,43.64648957,410.8614918,-1.024225256,27.15104351,0,0,0,0
 01/22  03:00:00,5.775,12.59708009,44.33973856,410.8413079,-1.038248864,27.75780753,0,0,0,0
 01/22  04:00:00,5.5125,12.49442028,44.57441641,410.8340581,-1.051830255,28.35250458,0,0,0,0
 01/22  05:00:00,5.15,12.36719058,44.13743463,410.8314551,-1.070129738,29.1644348,0,0,0,0
 01/22  06:00:00,4.8125,12.23991784,42.99967147,410.8305213,-1.092261527,30.16179457,0,0,0,0
 01/22  07:00:00,4.575,12.13594208,41.34774249,410.8301866,-1.113779321,31.14760972,0,0,0,0
 01/22  08:00:00,4.4375,13.50415255,35.89661071,410.8300616,-1.026579402,27.33132205,0.383618639,0,0,0
 01/22  09:00:00,5.4,14.10277064,33.52892038,410.8300153,-0.936630541,23.53271178,0.383618639,0,0,0
 01/22  10:00:00,7.0625,16.28323217,32.59721621,613.7725044,-0.752331506,17.13679287,0.383618639,0,0,0
 01/22  11:00:00,8.2,16.80731823,34.52270247,726.0293126,-0.607264451,12.73449646,0.383618639,0,0,0
 01/22  12:00:00,8.75,17.03248807,34.02154321,734.6629867,-0.581253247,12.08124605,0.383618639,0,0,0
 01/22  13:00:00,8.9,16.77001368,32.45489576,682.8365292,-0.592305932,12.35977081,0.383618639,0,0,0
 01/22  14:00:00,8.9,16.90453906,30.02873608,670.1624164,-0.600372501,12.55850631,0.383618639,0,0,0
 01/22  15:00:00,9.0875,17.06088005,28.21450825,679.7410962,-0.583157727,12.12717521,0.383618639,0,0,0
 01/22  16:00:00,9.45,17.55925191,27.34944589,740.4093067,-0.543148167,11.18468295,0.383618639,0,0,0
 01/22  17:00:00,9.5375,17.45919191,27.2457758,738.507197,-0.523229387,10.72734919,0.383618639,0,0,0
 01/22  18:00:00,9.3125,16.87505747,26.30636103,641.3104279,-0.571747139,11.86670605,0.383618639,0,0,0
 01/22  19:00:00,8.95,16.20270885,25.28145427,528.9674782,-0.654872049,14.02438538,0.383618639,0,0,0
 01/22  20:00:00,8.4875,15.72789974,24.940114,451.3847549,-1.683000725,60.83825181,0.383618639,0,0,0
 01/22  21:00:00,8.05,15.52939368,25.09202113,421.7436981,-1.711549178,62.36892508,0.383618639,0,0,0
 01/22  22:00:00,7.65,15.38578607,25.93040921,413.764981,-1.724763614,63.07294016,0.383618639,0,0,0
 01/22  23:00:00,7.3125,15.26328129,27.31370523,411.6187258,-1.734028728,63.56487911,0.383618639,0,0,0
 01/22  24:00:00,6.95,13.59371252,31.78257037,411.0917846,-1.85414767,69.69548544,0,0,0,0
 01/23  01:00:00,6.6125,13.07809567,34.7499881,410.9190064,-0.988540842,25.64002216,0,0,0,0
 01/23  02:00:00,6.1875,12.91887701,37.18181288,410.861988,-1.002454511,26.22343575,0,0,0,0
 01/23  03:00:00,5.6875,12.74858,39.49633744,410.8414825,-1.017908736,26.88014132,0,0,0,0
 01/23  04:00:00,5.125,12.56363784,41.66654241,410.8341163,-1.035421509,27.63520461,0,0,0,0
 01/23  05:00:00,4.4625,12.35268532,43.56958393,410.8314733,-1.05701791,28.58183795,0,0,0,0
 01/23  06:00:00,3.825,12.14139065,44.93267031,410.8305264,-1.081779147,29.68748893,0,0,0,0
 01/23  07:00:00,3.35,11.96578395,45.62761934,410.8301878,-1.10588129,30.78398643,0,0,0,0
 01/23  08:00:00,3.075,13.22804657,41.86050784,410.8300618,-1.022081344,27.13269577,0.383618639,0,0,0
 01/23  09:00:00,3.5625,13.6526194,40.69370574,410.8300153,-0.943427099,23.80046573,0.383618639,0,0,0
 01/23  10:00:00,4.65,15.65991131,38.68760226,613.4974373,-0.780364763,18.03322288,0.383618639,0,0,0
 01/23  11:00:00,5.7875,16.18583208,39.32206092,725.1754285,-0.643143917,13.68514449,0.383618639,0,0,0
 01/23  12:00:00,6.825,16.54724753,37.46566046,733.7952133,-0.612502649,12.87244011,0.383618639,0,0,0
 01/23  13:00:00,7.825,16.51935938,34.25029824,682.2943941,-0.603825809,12.64775813,0.383618639,0,0,0
 01/23  14:00:00,8.7625,16.99238579,29.90315297,670.0554515,-0.578582766,12.01987698,0.383618639,0,0,0
 01/23  15:00:00,9.725,17.3982214,26.49146819,680.0182245,-0.537535949,11.04868684,0.383618639,0,0,0
 01/23  16:00:00,10.5375,18.0837496,24.62349533,741.0281628,-0.472019779,9.66851186,0.383618639,0,0,0
 01/23  17:00:00,10.6125,17.99370318,24.20178394,739.3248958,-0.451232847,9.251454103,0.383618639,0,0,0
 01/23  18:00:00,10.0625,17.29143224,23.73694945,642.0038417,-0.51543709,10.57937073,0.383618639,0,0,0
 01/23  19:00:00,9.2375,16.47595358,23.82216557,529.3600228,-0.610225948,12.83081707,0.383618639,0,0,0
 01/23  20:00:00,8.275,15.82488558,24.95710122,451.5362318,-1.650038179,59.06008006,0.383618639,0,0,0
 01/23  21:00:00,7.3375,15.44272831,26.63156814,421.7872344,-1.692884759,61.36994142,0.383618639,0,0,0
 01/23  22:00:00,6.625,15.19749338,28.50703535,413.7744516,-1.715743168,62.59264423,0.383618639,0,0,0
 01/23  23:00:00,6.15,15.04205697,30.6396342,411.6202336,-1.726580906,63.16958592,0.383618639,0,0,0
 01/23  24:00:00,5.8125,13.43767887,36.00770646,411.0916546,-1.841528128,69.0707232,0,0,0,0
 01/24  01:00:00,5.5125,12.96796029,39.33000526,410.9186239,-0.967979148,24.79130553,0,0,0,0
 01/24  02:00:00,5.15,12.82805881,41.65434155,410.8617366,-0.980254917,25.29594412,0,0,0,0
 01/24  03:00:00,4.625,12.6561243,43.6121093,410.8413519,-0.99614763,25.95834431,0,0,0,0
 01/24  04:00:00,3.8375,12.41843106,45.25077613,410.8340533,-1.020546738,26.99408988,0,0,0,0
 01/24  05:00:00,2.9375,12.14195628,46.22881501,410.8314438,-1.053853084,28.44309459,0,0,0,0
 01/24  06:00:00,1.975,11.84716802,46.58057226,410.830513,-1.091819126,30.14327622,0,0,0,0
 01/24  07:00:00,1.225,11.59290436,46.42873923,410.8301818,-1.12993018,31.89854214,0,0,0,0
 01/24  08:00:00,0.8125,12.75142633,42.22943252,410.8300581,-1.057930655,28.68391672,0.383618639,0,0,0
 01/24  09:00:00,1.0125,13.03220869,41.21519047,410.8300146,-0.996340118,25.96604898,0.383618639,0,0,0
 01/24  10:00:00,1.7,14.82894703,39.74561628,618.2272159,-0.850998128,20.45173314,0.383618639,0,0,0
 01/24  11:00:00,2.5,15.15481853,41.5006711,723.811596,-0.738536215,16.48399524,0.383618639,0,0,0
 01/24  12:00:00,3.425,15.50836977,41.19022619,732.0518391,-0.707956946,15.54836001,0.383618639,0,0,0
 01/24  13:00:00,4.425,15.45521609,40.78475338,680.5519422,-0.696380905,15.20074373,0.383618639,0,0,0
 01/24  14:00:00,5.4875,15.91492493,39.41160009,668.5277865,-0.667699242,14.37561914,0.383618639,0,0,0
 01/24  15:00:00,6.7125,16.41611965,38.93308518,678.5851107,-0.603619936,12.64787193,0.383618639,0,0,0
 01/24  16:00:00,7.7625,17.22926822,39.16385931,739.4975348,-0.516280589,10.59529796,0.383618639,0,0,0
 01/24  17:00:00,7.975,17.1074518,40.5746475,737.6696124,-0.494746036,10.11881165,0.383618639,0,0,0
 01/24  18:00:00,7.525,16.33679387,41.18197135,640.6065931,-0.562613775,11.6545477,0.383618639,0,0,0
 01/24  19:00:00,6.8625,15.56782768,41.05466291,528.4539213,-0.653836168,13.9975108,0.383618639,0,0,0
 01/24  20:00:00,6.1625,15.01336388,40.75908971,451.0855101,-1.692184047,61.3306956,0.383618639,0,0,0
 01/24  21:00:00,5.4625,14.73288335,40.37645131,421.6103669,-1.733152359,63.51782111,0.383618639,0,0,0
 01/24  22:00:00,4.95,14.53484129,40.22233451,413.713684,-1.760138445,64.94254883,0.383618639,0,0,0
 01/24  23:00:00,4.6125,14.40290126,40.02464993,411.6008138,-1.778770548,65.91794362,0.383618639,0,0,0
 01/24  24:00:00,4.375,12.8731448,43.88963161,411.0843318,-1.898368007,71.88714984,0,0,0,0
 01/25  01:00:00,4.3,12.46888267,44.89240829,410.9158335,-1.026549576,27.25117143,0,0,0,0
 01/25  02:00:00,4.3,12.40851049,45.15103668,410.8606635,-1.038854333,27.78408045,0,0,0,0
 01/25  03:00:00,4.2375,12.34793013,45.63544691,410.840956,-1.048213519,28.19330583,0,0,0,0
 01/25  04:00:00,4.1375,12.27807586,46.26509903,410.8339142,-1.058671798,28.65435528,0,0,0,0
 01/25  05:00:00,3.975,12.1945667,47.1034779,410.8313982,-1.069594084,29.14005573,0,0,0,0
 01/25  06:00:00,3.775,12.10146209,48.05171524,410.8304992,-1.081672883,29.68204684,0,0,0,0
 01/25  07:00:00,3.6375,12.02087923,49.12816381,410.8301782,-1.092550761,30.17443573,0,0,0,0
 01/25  08:00:00,3.5375,13.35377518,45.63035493,410.8300587,-0.997677142,26.10409934,0.383618639,0,0,0
 01/25  09:00:00,3.75,13.73179652,45.15394621,410.8300146,-0.916461404,22.73800846,0.383618639,0,0,0
 01/25  10:00:00,4.15,15.56479489,43.62064068,618.5681687,-0.766625926,17.56588375,0.383618639,0,0,0
 01/25  11:00:00,4.3625,15.76080156,45.61299406,724.6199952,-0.661051883,14.18249256,0.383618639,0,0,0
 01/25  12:00:00,4.4625,15.81235998,45.41351206,732.7301665,-0.661017269,14.17921765,0.383618639,0,0,0
 01/25  13:00:00,4.5625,15.44259524,44.88961915,680.8793117,-0.687090036,14.93305493,0.383618639,0,0,0
 01/25  14:00:00,4.725,15.60299844,43.24457942,668.4638273,-0.693310623,15.10893157,0.383618639,0,0,0
 01/25  15:00:00,5.05,15.77212378,42.60099995,678.1482648,-0.673298333,14.52723825,0.383618639,0,0,0
 01/25  16:00:00,5.6375,16.38172094,42.5512444,738.7455171,-0.618780034,13.05083096,0.383618639,0,0,0
 01/25  17:00:00,6.3375,16.38661166,44.46619794,736.9071249,-0.586316984,12.20537789,0.383618639,0,0,0
 01/25  18:00:00,6.7875,15.8795863,46.71374976,640.2459225,-0.619975455,13.07788678,0.383618639,0,0,0
 01/25  19:00:00,6.65,15.32137727,48.26067403,528.3755935,-0.678779604,14.69507336,0.383618639,0,0,0
 01/25  20:00:00,5.9375,14.79646687,49.02540767,451.0726304,-1.703979723,61.96213147,0.383618639,0,0,0
 01/25  21:00:00,5.0375,14.43623228,48.73037911,421.6033928,-1.753556491,64.59540297,0.383618639,0,0,0
 01/25  22:00:00,4.3875,14.18341805,47.96618759,413.7097342,-1.791004529,66.55369912,0.383618639,0,0,0
 01/25  23:00:00,4.1375,14.06433869,47.36501902,411.5992427,-1.812939272,67.68654824,0.383618639,0,0,0
 01/25  24:00:00,4.1625,12.60191169,52.04500517,411.0837914,-1.926723625,73.25970704,0,0,0,0
 01/26  01:00:00,4.2,12.23321102,53.80025165,410.9156942,-1.047583621,28.1657571,0,0,0,0
 01/26  02:00:00,4.1375,12.15936546,54.52067523,410.8606277,-1.058989564,28.66845348,0,0,0,0
 01/26  03:00:00,3.85,12.04391892,54.94928829,410.8409428,-1.073646175,29.32167519,0,0,0,0
 01/26  04:00:00,3.1375,11.82846728,54.55131497,410.8339042,-1.100592619,30.54287197,0,0,0,0
 01/26  05:00:00,2.175,11.53802338,53.22345409,410.8313894,-1.142535505,32.4911839,0,0,0,0
 01/26  06:00:00,1.1125,11.21741928,51.69078614,410.8304931,-1.18974792,34.75076024,0,0,0,0
 01/26  07:00:00,0.1375,10.90815114,49.60269596,410.8301745,-1.239007463,37.17749556,0,0,0,0
 01/26  08:00:00,-0.3875,12.00719286,43.4239058,410.8300557,-1.18099486,34.37114792,0.383618639,0,0,0
 01/26  09:00:00,0.25,12.37917735,42.02169396,410.830014,-1.117079776,31.30104458,0.383618639,0,0,0
 01/26  10:00:00,1.825,14.44262995,40.89796904,614.9299799,-0.944284982,24.03044276,0.383618639,0,0,0
 01/26  11:00:00,3.5,15.13211409,43.11475045,724.5365107,-0.785238871,17.99728548,0.383618639,0,0,0
 01/26  12:00:00,5.1,15.68416795,42.86020898,733.2051914,-0.726952975,16.13078538,0.383618639,0,0,0
 01/26  13:00:00,6.575,15.76043677,41.90049909,681.9418982,-0.699872852,15.30273008,0.383618639,0,0,0
 01/26  14:00:00,7.85,16.30485124,39.21120461,669.9120748,-0.660638448,14.1770088,0.383618639,0,0,0
 01/26  15:00:00,8.9875,16.81518965,36.81394256,679.9611533,-0.59771896,12.49560082,0.383618639,0,0,0
 01/26  16:00:00,9.775,17.44418375,35.63537353,740.9900055,-0.53728857,11.05286157,0.383618639,0,0,0
 01/26  17:00:00,9.875,17.39425986,35.28215611,739.2569281,-0.508664473,10.40996493,0.383618639,0,0,0
 01/26  18:00:00,9.55,16.80000717,34.91291148,641.9498094,-0.557684494,11.5315741,0.383618639,0,0,0
 01/26  19:00:00,9.025,16.0730917,35.06320994,529.3723459,-0.644306903,13.73575721,0.383618639,0,0,0
 01/26  20:00:00,8.3625,15.53729108,35.67748487,451.5732626,-1.678181205,60.57894817,0.383618639,0,0,0
 01/26  21:00:00,7.725,15.29029413,36.89364306,421.8128367,-1.708725344,62.21811235,0.383618639,0,0,0
 01/26  22:00:00,7.1875,15.09830804,38.46114519,413.7870924,-1.724585974,63.06343676,0.383618639,0,0,0
 01/26  23:00:00,6.75,14.94448671,39.96115569,411.625361,-1.736977934,63.72112431,0.383618639,0,0,0
 01/26  24:00:00,6.4125,13.28212163,45.6648623,411.0939579,-1.857844721,69.88109177,0,0,0,0
 01/27  01:00:00,6.1125,12.78943486,48.2059962,410.9196595,-0.991584768,25.76712035,0,0,0,0
 01/27  02:00:00,5.875,12.6775053,49.58647131,410.8621993,-1.005331161,26.34482122,0,0,0,0
 01/27  03:00:00,5.6125,12.57545846,50.95862875,410.841558,-1.015518311,26.77779131,0,0,0,0
 01/27  04:00:00,5.3125,12.46420391,52.22520344,410.8341459,-1.027422371,27.28866401,0,0,0,0
 01/27  05:00:00,5.0125,12.35156993,53.26455479,410.831486,-1.040448987,27.8537129,0,0,0,0
 01/27  06:00:00,4.775,12.25246823,54.01272781,410.8305323,-1.053694857,28.43450014,0,0,0,0
 01/27  07:00:00,4.575,12.16664809,54.73633699,410.8301906,-1.06486763,28.92933696,0,0,0,0
 01/27  08:00:00,4.4375,13.53243149,50.40442848,410.830063,-0.96900415,24.92141093,0.383618639,0,0,0
 01/27  09:00:00,4.65,13.93855127,49.76975539,410.8300157,-0.883692438,21.48732983,0.383618639,0,0,0
 01/27  10:00:00,5.05,15.78813963,48.10155558,618.7269161,-0.731395698,16.44948822,0.383618639,0,0,0
 01/27  11:00:00,5.325,15.99511793,50.61457314,725.1042681,-0.62242282,13.13094405,0.383618639,0,0,0
 01/27  12:00:00,5.4625,16.04245083,51.1581209,733.3658626,-0.620221498,13.07119682,0.383618639,0,0,0
 01/27  13:00:00,5.5625,15.69118858,51.61961464,683.1483501,-0.641228876,13.63947734,0.383618639,0,0,0
 01/27  14:00:00,5.725,15.83656593,50.64847051,669.0232335,-0.644968506,13.7361383,0.383618639,0,0,0
 01/27  15:00:00,6.05,16.00215203,50.25927976,678.6928119,-0.624036256,13.17210928,0.383618639,0,0,0
 01/27  16:00:00,6.575,16.60797409,49.99500995,739.3054233,-0.569209898,11.80347336,0.383618639,0,0,0
 01/27  17:00:00,7.1125,16.57696883,51.49931415,737.4363036,-0.541384832,11.13507836,0.383618639,0,0,0
 01/27  18:00:00,7.4875,16.04840495,53.03917006,640.6474646,-0.579909761,12.0605504,0.383618639,0,0,0
 01/27  19:00:00,7.2875,15.47984588,53.50521032,528.6284987,-0.642958889,13.69271947,0.383618639,0,0,0
 01/27  20:00:00,6.475,14.9350484,52.745683,451.1918785,-1.676572922,60.49118069,0.383618639,0,0,0
 01/27  21:00:00,5.6625,14.58373168,51.25279721,421.6517481,-1.732662125,63.49126774,0.383618639,0,0,0
 01/27  22:00:00,5.4,14.43652722,50.16734391,413.7295314,-1.762897668,65.08765411,0.383618639,0,0,0
 01/27  23:00:00,5.3375,14.40084664,49.96666619,411.6070557,-1.770158129,65.4682175,0.383618639,0,0,0
 01/27  24:00:00,5.175,12.84964899,55.38732223,411.0871231,-1.886827426,71.31882566,0,0,0,0
 01/28  01:00:00,4.85,12.36825345,57.11113877,410.9170405,-1.021589784,27.03847872,0,0,0,0
 01/28  02:00:00,4.5125,12.21841572,57.15786019,410.8611506,-1.04542241,28.07143515,0,0,0,0
 01/28  03:00:00,4.3375,12.11714145,57.00170362,410.8411427,-1.064033454,28.89237659,0,0,0,0
 01/28  04:00:00,4.1125,12.01850947,56.72805725,410.8339846,-1.079581226,29.58809751,0,0,0,0
 01/28  05:00:00,3.625,11.85828494,56.07603997,410.8314235,-1.102247788,30.61787361,0,0,0,0
 01/28  06:00:00,3.0875,11.67492869,54.79980883,410.8305078,-1.132172891,32.00312376,0,0,0,0
 01/28  07:00:00,2.775,11.54192254,53.28073906,410.830181,-1.158883863,33.26372818,0,0,0,0
 01/28  08:00:00,3.075,12.94135757,47.95660264,410.8300596,-1.067526966,29.13153205,0.383618639,0,0,0
 01/28  09:00:00,4.1125,13.55899989,47.49863199,410.8300148,-0.962671936,24.57868837,0.383618639,0,0,0
 01/28  10:00:00,5.225,15.62186995,46.77157781,617.154125,-0.781214896,18.07662461,0.383618639,0,0,0
 01/28  11:00:00,5.85,15.97163955,50.40471098,725.5181577,-0.648885196,13.84250313,0.383618639,0,0,0
 01/28  12:00:00,6,16.04718624,51.70217787,733.8703347,-0.636200497,13.49669651,0.383618639,0,0,0
 01/28  13:00:00,5.875,15.63195863,52.63015402,683.5649475,-0.660607502,14.17646851,0.383618639,0,0,0
 01/28  14:00:00,5.6125,15.65493083,51.77174692,669.2409493,-0.676069455,14.60652638,0.383618639,0,0,0
 01/28  15:00:00,5.3125,15.63951702,51.1390529,678.6520654,-0.674859343,14.57128142,0.383618639,0,0,0
 01/28  16:00:00,5.075,16.00631139,50.08930098,738.8939726,-0.648422024,13.83694965,0.383618639,0,0,0
 01/28  17:00:00,5,15.7591292,50.45783291,736.6345599,-0.651781653,13.92585898,0.383618639,0,0,0
 01/28  18:00:00,5,15.10787495,50.8307037,639.7582708,-0.713990396,15.74599801,0.383618639,0,0,0
 01/28  19:00:00,5.0625,14.53567888,50.93193331,528.0256194,-0.787135297,18.07061204,0.383618639,0,0,0
 01/28  20:00:00,5.1,14.210028,50.91134338,450.9511136,-1.800353173,67.03671343,0.383618639,0,0,0
 01/28  21:00:00,5.1625,14.16071006,50.48524553,421.585033,-1.81761428,67.92648677,0.383618639,0,0,0
 01/28  22:00:00,5.2,14.16066562,50.40945713,413.7141108,-1.819357408,68.01576857,0.383618639,0,0,0
 01/28  23:00:00,5.2,14.14631735,50.30320314,411.6034693,-1.82263396,68.18335253,0.383618639,0,0,0
 01/28  24:00:00,5.1375,12.6119581,55.1212207,411.0860999,-1.938695619,73.81695344,0,0,0,0
 01/29  01:00:00,4.975,12.17169396,55.91824165,410.9167704,-1.07216348,29.25537776,0,0,0,0
 01/29  02:00:00,4.8375,12.07624309,55.58465961,410.8610987,-1.090714003,30.09120089,0,0,0,0
 01/29  03:00:00,4.675,11.98812061,55.31415693,410.841144,-1.105998941,30.78910347,0,0,0,0
 01/29  04:00:00,4.475,11.89414807,55.10579348,410.8339919,-1.121820656,31.51974228,0,0,0,0
 01/29  05:00:00,4.275,11.80376409,55.11317723,410.8314294,-1.136170128,32.18954423,0,0,0,0
 01/29  06:00:00,4.1375,11.72669464,55.2598007,410.8305117,-1.149209704,32.8039489,0,0,0,0
 01/29  07:00:00,3.975,11.64856621,55.52669212,410.8301831,-1.160757151,33.35263527,0,0,0,0
 01/29  08:00:00,3.9,13.02367852,50.68067156,410.8300605,-1.06565687,29.0456115,0.383618639,0,0,0
 01/29  09:00:00,4.2125,13.46383437,49.50053399,410.8300151,-0.977901803,25.19934644,0.383618639,0,0,0
 01/29  10:00:00,4.7125,15.34725601,47.12786395,618.7775737,-0.822547012,19.45678852,0.383618639,0,0,0
 01/29  11:00:00,5.15,15.60653241,48.85700048,725.3037746,-0.710843577,15.63172977,0.383618639,0,0,0
 01/29  12:00:00,5.4875,15.73587867,48.71363948,733.6884575,-0.700717149,15.32746651,0.383618639,0,0,0
 01/29  13:00:00,5.725,15.43140428,48.47076151,681.8971853,-0.716487907,15.80739511,0.383618639,0,0,0
 01/29  14:00:00,6.05,15.65069983,46.86687603,669.4289282,-0.713566765,15.71508568,0.383618639,0,0,0
 01/29  15:00:00,6.5125,15.87690422,46.20673695,679.1610702,-0.685417193,14.87744154,0.383618639,0,0,0
 01/29  16:00:00,7.1375,16.51086288,46.19791831,739.8825416,-0.625620251,13.23119428,0.383618639,0,0,0
 01/29  17:00:00,7.65,16.48222039,48.05156658,738.1021925,-0.594081249,12.3996207,0.383618639,0,0,0
 01/29  18:00:00,7.675,15.89009065,49.90442276,641.1343254,-0.634667193,13.47157685,0.383618639,0,0,0
 01/29  19:00:00,7.35,15.27032392,51.0979016,528.8847546,-0.704286595,15.44483346,0.383618639,0,0,0
 01/29  20:00:00,6.825,14.82312336,51.55884635,451.3266043,-1.7249446,63.08068512,0.383618639,0,0,0
 01/29  21:00:00,6.225,14.5608942,51.51650213,421.7129643,-1.761397766,65.00842835,0.383618639,0,0,0
 01/29  22:00:00,5.75,14.3661903,51.60605171,413.751988,-1.786265913,66.30802482,0.383618639,0,0,0
 01/29  23:00:00,5.4125,14.23336253,51.60554206,411.6139965,-1.803417893,67.1964376,0.383618639,0,0,0
 01/29  24:00:00,5.175,12.63831,56.87259729,411.0896046,-1.926381784,73.22935561,0,0,0,0
 01/30  01:00:00,4.975,12.18253262,58.32956094,410.9179618,-1.060372043,28.73005672,0,0,0,0
 01/30  02:00:00,4.8375,12.08988587,58.5408236,410.8615263,-1.076541977,29.45122126,0,0,0,0
 01/30  03:00:00,4.675,12.00674936,58.66123091,410.8412971,-1.089377774,30.03052824,0,0,0,0
 01/30  04:00:00,4.475,11.91539234,58.59090156,410.8340465,-1.104176379,30.70540872,0,0,0,0
 01/30  05:00:00,4.2125,11.81339374,58.43686657,410.8314487,-1.119402213,31.40759392,0,0,0,0
 01/30  06:00:00,3.9125,11.69999617,57.92196207,410.8305183,-1.137568674,32.2554102,0,0,0,0
 01/30  07:00:00,3.7375,11.61120226,57.47516464,410.8301853,-1.154781021,33.0681897,0,0,0,0
 01/30  08:00:00,3.6375,12.9688734,52.2720988,410.8300612,-1.061068201,28.83880976,0.383618639,0,0,0
 01/30  09:00:00,3.975,13.39881869,51.09406357,410.8300152,-0.976546996,25.14358965,0.383618639,0,0,0
 01/30  10:00:00,4.575,15.31661069,49.06433413,618.8015763,-0.817281394,19.28233455,0.383618639,0,0,0
 01/30  11:00:00,4.9875,15.58689879,51.8676318,725.3565363,-0.699000699,15.27694413,0.383618639,0,0,0
 01/30  12:00:00,5.225,15.6722068,52.92349687,733.7086174,-0.68976044,15.00373331,0.383618639,0,0,0
 01/30  13:00:00,5.3,15.32367555,53.74499544,683.485663,-0.707538185,15.53763497,0.383618639,0,0,0
 01/30  14:00:00,5.3,15.42757374,52.71870413,669.2654327,-0.714631671,15.74596775,0.383618639,0,0,0
 01/30  15:00:00,5.425,15.53209147,51.89234194,678.839761,-0.701748004,15.35740348,0.383618639,0,0,0
 01/30  16:00:00,5.6875,16.05848922,50.78434333,739.3442609,-0.657353113,14.08952728,0.383618639,0,0,0
 01/30  17:00:00,6.05,15.95926156,51.0711204,737.3694479,-0.642150686,13.65958921,0.383618639,0,0,0
 01/30  18:00:00,6.45,15.42851593,51.03974003,640.5728668,-0.690912786,15.05262748,0.383618639,0,0,0
 01/30  19:00:00,6.6625,14.95874088,50.20904391,526.2899551,-0.752707824,16.94113219,0.383618639,0,0,0
 01/30  20:00:00,6.5125,14.64206628,48.8987077,451.2633097,-1.763697697,65.12765582,0.383618639,0,0,0
 01/30  21:00:00,6.0875,14.43773612,47.3541454,421.703028,-1.798524763,66.94312738,0.383618639,0,0,0
 01/30  22:00:00,5.65,14.25869788,46.16805452,413.7519632,-1.826029371,68.35614846,0.383618639,0,0,0
 01/30  23:00:00,5.3125,14.12317668,45.50280232,411.6148007,-1.846930691,69.41707285,0.383618639,0,0,0
 01/30  24:00:00,5.075,12.51979176,50.31977061,411.0900242,-1.97140809,75.34037546,0,0,0,0
 01/31  01:00:00,4.9375,12.06800557,52.32514572,410.9181262,-1.104764354,30.73241279,0,0,0,0
 01/31  02:00:00,4.8375,11.98224009,53.70896464,410.8616016,-1.116575967,31.27643244,0,0,0,0
 01/31  03:00:00,4.675,11.89629193,55.23677099,410.8413306,-1.125754751,31.70254833,0,0,0,0
 01/31  04:00:00,4.475,11.80463963,56.69631509,410.8340609,-1.135625765,32.16389948,0,0,0,0
 01/31  05:00:00,4.2125,11.69939862,57.9058816,410.8314547,-1.147172292,32.70766164,0,0,0,0
 01/31  06:00:00,3.975,11.59782751,58.55314686,410.8305207,-1.160999087,33.36417351,0,0,0,0
 01/31  07:00:00,3.775,11.50727051,58.85357608,410.8301863,-1.174359494,34.00429414,0,0,0,0
 01/31  08:00:00,3.6375,12.85687654,53.54925201,410.8300616,-1.081831585,29.76586954,0.383618639,0,0,0
 01/31  09:00:00,3.85,13.26325365,51.61811005,410.8300153,-0.999703165,26.10757474,0.383618639,0,0,0
 01/31  10:00:00,4.3125,15.13023354,48.09188984,618.8187755,-0.850607736,20.44745402,0.383618639,0,0,0
 01/31  11:00:00,4.75,15.39770428,48.76894105,725.4284514,-0.742397039,16.60640535,0.383618639,0,0,0
 01/31  12:00:00,5.2125,15.56172207,47.59286227,733.885615,-0.733626987,16.33055513,0.383618639,0,0,0
 01/31  13:00:00,5.8375,15.3635345,46.41693951,682.2356355,-0.743261504,16.63588413,0.383618639,0,0,0
 01/31  14:00:00,6.6,15.71623098,44.51917217,669.9374442,-0.727049549,16.12965317,0.383618639,0,0,0
 01/31  15:00:00,7.65,16.10864336,44.13377229,679.9174574,-0.682506542,14.79565971,0.383618639,0,0,0
 01/31  16:00:00,8.725,16.84598872,45.25858668,741.0186952,-0.602791133,12.64284124,0.383618639,0,0,0
 01/31  17:00:00,8.9125,16.76568705,48.12026446,739.3683206,-0.565492872,11.69911739,0.383618639,0,0,0
 01/31  18:00:00,8.3,16.03719048,50.01158522,641.9890118,-0.620633469,13.10306236,0.383618639,0,0,0
 01/31  19:00:00,7.375,15.23911095,50.92509859,529.2878297,-0.709697867,15.61495332,0.383618639,0,0,0
 01/31  20:00:00,6.375,14.62364489,51.37753714,451.4659587,-1.751366723,64.47751289,0.383618639,0,0,0
 01/31  21:00:00,5.5,14.23785692,51.47271425,421.7536668,-1.803863547,67.21810351,0.383618639,0,0,0
 01/31  22:00:00,4.95,14.00670005,51.29698958,413.7629425,-1.836669991,68.89761612,0.383618639,0,0,0
 01/31  23:00:00,4.8,13.92091464,51.24001202,411.6171262,-1.851985789,69.67202704,0.383618639,0,0,0
 01/31  24:00:00,4.8625,12.43659004,56.52390585,411.0906722,-1.963159276,74.97147879,0,0,0,0
 02/01  01:00:00,5.15,12.11906603,57.89710317,411.3334705,-1.368133933,43.82128466,0,0,0,0
 02/01  02:00:00,5.4875,12.1642133,58.62383702,411.6004476,-1.364603223,43.63501132,0,0,0,0
 02/01  03:00:00,5.6625,12.1816335,59.3067939,411.6962615,-1.361923073,43.49373709,0,0,0,0
 02/01  04:00:00,5.6375,12.15099429,59.92345113,411.7306857,-1.365347464,43.67428321,0,0,0,0
 02/01  05:00:00,5.475,12.08216993,60.42419899,411.7430598,-1.374675261,44.1670548,0,0,0,0
 02/01  06:00:00,5.2125,11.98866532,60.66079926,411.7475076,-1.387832856,44.86457483,0,0,0,0
 02/01  07:00:00,4.975,11.89531381,60.69165098,411.7491055,-1.403254786,45.68547344,0,0,0,0
 02/01  08:00:00,4.9,13.31606228,55.11196096,411.7497039,-1.296921789,40.17361471,0.383618639,0,0,0
 02/01  09:00:00,5.0875,13.75852482,53.44192949,411.7499262,-1.198876926,35.19301043,0.383618639,0,0,0
 02/01  10:00:00,5.575,15.63703528,50.05246963,619.7653644,-1.035125464,27.8115117,0.383618639,0,0,0
 02/01  11:00:00,6.425,15.9994029,51.09854374,726.5559452,-0.909132618,22.45493218,0.383618639,0,0,0
 02/01  12:00:00,7.425,16.31219472,50.70702965,735.3024372,-0.877341848,21.25307305,0.383618639,0,0,0
 02/01  13:00:00,8.4875,16.25447628,50.23154869,683.8517978,-0.866984094,20.86783655,0.383618639,0,0,0
 02/01  14:00:00,9.4,16.65651627,48.34877134,671.5846432,-0.835917462,19.74737409,0.383618639,0,0,0
 02/01  15:00:00,10.075,16.93529206,46.82768715,681.4798769,-0.797827845,18.42086511,0.383618639,0,0,0
 02/01  16:00:00,10.425,17.45198088,45.40304803,742.3398875,-0.743868485,16.66269412,0.383618639,0,0,0
 02/01  17:00:00,10.5,17.31226264,44.86230728,740.5567044,-0.7354884,16.39039156,0.383618639,0,0,0
 02/01  18:00:00,10.4375,16.75989296,44.1145355,643.30223,-0.792070793,18.24284996,0.383618639,0,0,0
 02/01  19:00:00,10.15,16.21114199,43.23331141,530.6305531,-0.864118593,20.77371302,0.383618639,0,0,0
 02/01  20:00:00,9.75,15.79515362,42.76181486,452.6835118,-1.897335175,71.91947677,0.383618639,0,0,0
 02/01  21:00:00,9.2875,15.61720415,42.83781151,422.8191657,-1.925619625,73.29364558,0.383618639,0,0,0
 02/01  22:00:00,8.7875,15.46835367,43.46490747,414.7403691,-1.941267427,74.04036597,0.383618639,0,0,0
 02/01  23:00:00,8.35,15.33590443,44.28091712,412.5569923,-1.95437413,74.65900206,0.383618639,0,0,0
 02/01  24:00:00,8.0125,13.60763267,50.23676031,412.0188219,-2.091090463,80.52223399,0,0,0,0
 02/02  01:00:00,7.65,13.03908394,53.09429919,411.8417767,-1.235995554,37.02530737,0,0,0,0
 02/02  02:00:00,7.3125,12.9011355,54.69226866,411.7831115,-1.253685226,37.91127637,0,0,0,0
 02/02  03:00:00,7.0125,12.78591263,56.11642337,411.7619377,-1.267207535,38.59413771,0,0,0,0
 02/02  04:00:00,6.7125,12.67533852,57.44066472,411.7543008,-1.280088695,39.24883889,0,0,0,0
 02/02  05:00:00,6.475,12.58023173,58.58499449,411.7515485,-1.292083254,39.86198078,0,0,0,0
 02/02  06:00:00,6.275,12.49634815,59.36874455,411.7505572,-1.303279949,40.4373956,0,0,0,0
 02/02  07:00:00,6.1375,12.42706103,59.66002397,411.7502004,-1.314834616,41.03402623,0,0,0,0
 02/02  08:00:00,6.0375,13.89221054,53.87449326,411.7500665,-1.203860875,35.52069506,0.383618639,0,0,0
 02/02  09:00:00,6.0625,14.32011106,51.65928015,411.7500166,-1.107156489,30.8421034,0.383618639,0,0,0
 02/02  10:00:00,6.2875,16.09620472,48.17278422,619.7699354,-0.956145906,24.49267934,0.383618639,0,0,0
 02/02  11:00:00,6.7125,16.31536129,48.67450285,726.4675614,-0.850402831,20.2630786,0.383618639,0,0,0
 02/02  12:00:00,7.275,16.50330556,47.62852874,735.0070828,-0.837546169,19.80153823,0.383618639,0,0,0
 02/02  13:00:00,7.9375,16.32611167,46.56126172,683.3850735,-0.844748755,20.06151003,0.383618639,0,0,0
 02/02  14:00:00,8.6375,16.65641866,44.74200141,671.0534062,-0.827602015,19.45257328,0.383618639,0,0,0
 02/02  15:00:00,9.2125,16.91017519,44.11447055,680.8981155,-0.790688583,18.17985423,0.383618639,0,0,0
 02/02  16:00:00,9.5875,17.43222388,43.98344369,741.6798939,-0.733878859,16.3510689,0.383618639,0,0,0
 02/02  17:00:00,9.575,17.26525205,45.01883334,739.7942455,-0.720299805,15.92054446,0.383618639,0,0,0
 02/02  18:00:00,9.25,16.61386613,45.62808142,642.5396703,-0.781774041,17.90229471,0.383618639,0,0,0
 02/02  19:00:00,8.7875,15.95240672,46.0810767,530.0658708,-0.86389163,20.76797352,0.383618639,0,0,0
 02/02  20:00:00,8.1625,15.46608534,46.55425239,452.3698423,-1.902902341,72.19036897,0.383618639,0,0,0
 02/02  21:00:00,7.5875,15.22998093,46.99306301,422.6811047,-1.938678054,73.9169851,0.383618639,0,0,0
 02/02  22:00:00,7.15,15.0619085,47.4769671,414.6890072,-1.959585379,74.90286705,0.383618639,0,0,0
 02/02  23:00:00,6.875,14.95248723,47.89354715,412.5396715,-1.974358478,75.58994353,0.383618639,0,0,0
 02/02  24:00:00,6.675,13.31546215,53.49690993,412.0120655,-2.106198077,81.14996527,0,0,0,0
 02/03  01:00:00,6.6,12.87160618,54.95505124,411.8391127,-1.241164807,37.28316758,0,0,0,0
 02/03  02:00:00,6.5375,12.81264129,55.2828925,411.7820569,-1.252270719,37.84001255,0,0,0,0
 02/03  03:00:00,6.4375,12.75140728,55.77673461,411.7615307,-1.261913831,38.32616185,0,0,0,0
 02/03  04:00:00,6.3375,12.69311394,56.25981051,411.7541469,-1.270982232,38.78550169,0,0,0,0
 02/03  05:00:00,6.175,12.62161706,56.69591092,411.751491,-1.281269831,39.30904994,0,0,0,0
 02/03  06:00:00,6.0375,12.55317041,57.02942042,411.7505359,-1.292670176,39.89205808,0,0,0,0
 02/03  07:00:00,5.875,12.48213876,57.37795839,411.7501926,-1.303272662,40.43702446,0,0,0,0
 02/03  08:00:00,5.8,13.93160315,52.33624267,411.7500637,-1.194046236,35.0435985,0.383618639,0,0,0
 02/03  09:00:00,5.8625,14.35728309,51.24081376,411.7500159,-1.094189452,30.2491814,0.383618639,0,0,0
 02/03  10:00:00,6.025,16.12321713,48.86138997,619.5836016,-0.940139001,23.85509198,0.383618639,0,0,0
 02/03  11:00:00,6.225,16.28172097,50.6653407,725.8432751,-0.835105269,19.7159816,0.383618639,0,0,0
 02/03  12:00:00,6.4875,16.37056649,50.77568922,734.1034948,-0.830906594,19.56536859,0.383618639,0,0,0
 02/03  13:00:00,6.725,16.04430244,51.11953769,682.3286001,-0.85001476,20.25406932,0.383618639,0,0,0
 02/03  14:00:00,6.9875,16.23918926,50.34300778,669.9074417,-0.847515782,20.1598312,0.383618639,0,0,0
 02/03  15:00:00,7.225,16.40187933,50.22946607,679.5642313,-0.820779117,19.20972678,0.383618639,0,0,0
 02/03  16:00:00,7.425,16.90401069,49.96030365,740.0435271,-0.769267688,17.48261321,0.383618639,0,0,0
 02/03  17:00:00,7.625,16.7704718,51.20133163,737.9792045,-0.753137366,16.94816575,0.383618639,0,0,0
 02/03  18:00:00,7.7,16.15992259,52.46321423,641.1030502,-0.807937441,18.78552563,0.383618639,0,0,0
 02/03  19:00:00,7.6375,15.59876025,52.99322369,529.2129328,-0.881703904,21.42384785,0.383618639,0,0,0
 02/03  20:00:00,7.4125,15.23270307,53.20460149,451.978495,-1.907993053,72.43956719,0.383618639,0,0,0
 02/03  21:00:00,7.05,15.06206241,53.29653948,422.5357324,-1.936219331,73.80019734,0.383618639,0,0,0
 02/03  22:00:00,6.5875,14.90431652,53.40254454,414.6395157,-1.956225591,74.74539998,0.383618639,0,0,0
 02/03  23:00:00,6.0875,14.72945519,53.41301213,412.5233037,-1.978474537,75.77908569,0.383618639,0,0,0
 02/03  24:00:00,5.5875,13.03364552,58.96167201,412.0057376,-2.123216254,81.82168182,0,0,0,0
 02/04  01:00:00,5.0875,12.48551644,60.13250959,411.8366185,-1.271351791,38.80540744,0,0,0,0
 02/04  02:00:00,4.65,12.30545674,59.8153766,411.781007,-1.30340523,40.44438456,0,0,0,0
 02/04  03:00:00,4.25,12.14936829,59.57856296,411.7610897,-1.329855392,41.81437453,0,0,0,0
 02/04  04:00:00,3.9125,12.01139723,59.10133717,411.7539628,-1.354685697,43.11330112,0,0,0,0
 02/04  05:00:00,3.675,11.90059242,58.47708215,411.7514152,-1.376547289,44.26628263,0,0,0,0
 02/04  06:00:00,3.5375,11.81708966,57.98173913,411.7505052,-1.394451301,45.2164383,0,0,0,0
 02/04  07:00:00,3.4375,11.74821963,57.67965818,411.7501804,-1.408792277,45.9810692,0,0,0,0
 02/04  08:00:00,3.4,13.10403301,52.45154173,411.7500594,-1.307325196,40.70051035,0.383618639,0,0,0
 02/04  09:00:00,3.8375,13.54664465,51.44216435,411.7500147,-1.214356559,35.95302743,0.383618639,0,0,0
 02/04  10:00:00,4.5375,15.49118626,49.39069611,619.4570024,-1.037980763,27.94661132,0.383618639,0,0,0
 02/04  11:00:00,5.1125,15.79848921,51.80148338,725.5437522,-0.907886436,22.40736906,0.383618639,0,0,0
 02/04  12:00:00,5.4875,15.93692718,52.29265501,733.7832525,-0.892731468,21.82851226,0.383618639,0,0,0
 02/04  13:00:00,5.85,15.65006714,52.66565009,682.0362946,-0.90807177,22.41893227,0.383618639,0,0,0
 02/04  14:00:00,6.375,15.91877456,51.87380902,669.7283129,-0.896728338,21.98329618,0.383618639,0,0,0
 02/04  15:00:00,7.1625,16.23172806,52.02112014,679.5866189,-0.854164279,20.40072254,0.383618639,0,0,0
 02/04  16:00:00,8.25,16.96728064,52.6330326,740.4741982,-0.772317743,17.59567075,0.383618639,0,0,0
 02/04  17:00:00,9.1375,17.04124178,55.33480079,738.8873788,-0.721138287,15.94382961,0.383618639,0,0,0
 02/04  18:00:00,9.3375,16.54862577,57.37785049,642.0118916,-0.752636107,16.94582884,0.383618639,0,0,0
 02/04  19:00:00,9.05,15.95813607,57.91773556,529.7791773,-0.824610092,19.35825182,0.383618639,0,0,0
 02/04  20:00:00,8.65,15.54023325,57.60361356,452.2430621,-1.861034891,70.1226348,0.383618639,0,0,0
 02/04  21:00:00,8.25,15.37853747,56.86078386,422.6377402,-1.891718403,71.64737749,0.383618639,0,0,0
 02/04  22:00:00,7.85,15.2545512,56.27269814,414.6752882,-1.910122366,72.54587665,0.383618639,0,0,0
 02/04  23:00:00,7.575,15.16091962,55.85612123,412.535419,-1.925332529,73.28013986,0.383618639,0,0,0
 02/04  24:00:00,7.3125,13.47199489,61.86132919,412.0107732,-2.062198881,79.31658276,0,0,0,0
 02/05  01:00:00,7.1375,12.96897996,63.30283328,411.8388276,-1.206559204,35.56906026,0,0,0,0
 02/05  02:00:00,6.975,12.88136601,63.26698098,411.7819987,-1.222662779,36.362533,0,0,0,0
 02/05  03:00:00,6.8375,12.80469152,63.27600867,411.7615236,-1.236923083,37.07120549,0,0,0,0
 02/05  04:00:00,6.7375,12.74599484,63.13707815,411.7541493,-1.248233776,37.63718589,0,0,0,0
 02/05  05:00:00,6.6375,12.69213003,62.94510715,411.7514937,-1.258508224,38.15421779,0,0,0,0
 02/05  06:00:00,6.5375,12.63724516,62.58749262,411.7505377,-1.269425024,38.70653449,0,0,0,0
 02/05  07:00:00,6.4375,12.58163167,62.08261358,411.7501935,-1.281408615,39.31612051,0,0,0,0
 02/05  08:00:00,6.4,14.07953627,55.78145384,411.7500641,-1.169842986,33.88040193,0.383618639,0,0,0
 02/05  09:00:00,6.7125,14.60382275,53.76089373,411.750016,-1.063875749,28.88618946,0.383618639,0,0,0
 02/05  10:00:00,7.2125,16.43071742,51.38201619,619.7411666,-0.898330862,22.23360294,0.383618639,0,0,0
 02/05  11:00:00,7.525,16.59347229,53.8657546,726.3528924,-0.790332093,18.16840076,0.383618639,0,0,0
 02/05  12:00:00,7.6,16.65210603,54.39434768,734.6582849,-0.784042332,17.9562809,0.383618639,0,0,0
 02/05  13:00:00,7.6,16.27927117,54.85929242,682.7463025,-0.809280532,18.8187614,0.383618639,0,0,0
 02/05  14:00:00,7.6,16.39605924,54.10308072,670.1648442,-0.814876658,19.00543369,0.383618639,0,0,0
 02/05  15:00:00,7.6625,16.49248659,53.99439694,679.7207014,-0.797781433,18.41820391,0.383618639,0,0,0
 02/05  16:00:00,7.8875,16.97865854,53.77806468,740.1975362,-0.749411189,16.84118524,0.383618639,0,0,0
 02/05  17:00:00,8.1875,16.86661189,55.28005867,738.1980048,-0.731138586,16.25364686,0.383618639,0,0,0
 02/05  18:00:00,8.425,16.32313738,56.7791385,641.3390685,-0.777886735,17.76843077,0.383618639,0,0,0
 02/05  19:00:00,8.375,15.78285845,57.32241538,529.3861898,-0.846031516,20.11598276,0.383618639,0,0,0
 02/05  20:00:00,8.1125,15.41783757,57.05150876,452.062668,-1.8749095,70.81467825,0.383618639,0,0,0
 02/05  21:00:00,7.75,15.26961884,56.3199758,422.5684731,-1.902969708,72.19791929,0.383618639,0,0,0
 02/05  22:00:00,7.4125,15.15458896,55.42783218,414.6512304,-1.922362527,73.1371579,0.383618639,0,0,0
 02/05  23:00:00,7.175,15.06479611,54.650942,412.527656,-1.938423501,73.90534414,0.383618639,0,0,0
 02/05  24:00:00,7.0375,13.40031961,60.0976015,412.0078921,-2.076833912,79.93668797,0,0,0,0
 02/06  01:00:00,7,12.94866404,61.41637176,411.8377906,-1.214572038,35.96293035,0,0,0,0
 02/06  02:00:00,6.9375,12.88405098,61.38197463,411.7816167,-1.227706778,36.6124955,0,0,0,0
 02/06  03:00:00,6.8375,12.82268053,61.40281709,411.7613852,-1.239074469,37.17856814,0,0,0,0
 02/06  04:00:00,6.7375,12.76318192,61.70024725,411.7540994,-1.249282028,37.6898023,0,0,0,0
 02/06  05:00:00,6.575,12.69074042,62.2257161,411.7514757,-1.259800044,38.21944931,0,0,0,0
 02/06  06:00:00,6.375,12.60905403,62.93320142,411.750531,-1.2710452,38.78871738,0,0,0,0
 02/06  07:00:00,6.2375,12.54241032,63.5745154,411.750191,-1.280876882,39.28894561,0,0,0,0
 02/06  08:00:00,6.1375,14.01004102,57.89741487,411.7500633,-1.169095186,33.84207229,0.383618639,0,0,0
 02/06  09:00:00,6.225,14.45190624,56.1839442,411.7500158,-1.069881474,29.15312721,0.383618639,0,0,0
 02/06  10:00:00,6.6125,16.25605011,53.12184369,619.6840787,-0.911459349,22.73938461,0.383618639,0,0,0
 02/06  11:00:00,7.1125,16.48702687,54.831612,726.2288789,-0.798393457,18.44018908,0.383618639,0,0,0
 02/06  12:00:00,7.7375,16.68707496,54.69790368,734.7178585,-0.780473409,17.83938831,0.383618639,0,0,0
 02/06  13:00:00,8.5,16.53925339,54.8978038,683.1322543,-0.780056216,17.82623872,0.383618639,0,0,0
 02/06  14:00:00,9.2375,16.88518647,54.13881592,670.8364864,-0.753815055,16.97338851,0.383618639,0,0,0
 02/06  15:00:00,9.9375,17.16476831,54.15375598,680.7009451,-0.710818074,15.63173105,0.383618639,0,0,0
 02/06  16:00:00,10.45,17.71473059,54.40794285,741.5262682,-0.646471023,13.79159562,0.383618639,0,0,0
 02/06  17:00:00,10.5375,17.58556098,55.80481393,739.661628,-0.625712572,13.21786143,0.383618639,0,0,0
 02/06  18:00:00,10.3125,16.99069202,56.48033556,642.4394106,-0.681223532,14.77432894,0.383618639,0,0,0
 02/06  19:00:00,9.95,16.39446203,56.75929251,530.0070422,-0.757157879,17.08915775,0.383618639,0,0,0
 02/06  20:00:00,9.55,15.97243484,57.02309522,452.3531103,-1.79083737,66.54330989,0.383618639,0,0,0
 02/06  21:00:00,9.15,15.81177641,57.19490904,422.6821412,-1.817366669,67.91358236,0.383618639,0,0,0
 02/06  22:00:00,8.8125,15.70215851,57.41283888,414.6912201,-1.831248342,68.62253237,0.383618639,0,0,0
 02/06  23:00:00,8.5125,15.60589171,57.6058516,412.5408046,-1.842663085,69.20163216,0.383618639,0,0,0
 02/06  24:00:00,8.275,13.9193972,63.95529054,412.0129456,-1.978209209,75.61932662,0,0,0,0
 02/07  01:00:00,8.075,13.4036976,65.81697269,411.8397556,-1.121049984,31.48423777,0,0,0,0
 02/07  02:00:00,7.875,13.30459052,65.87089781,411.7823908,-1.138506165,32.29932004,0,0,0,0
 02/07  03:00:00,7.675,13.21676625,65.73786259,411.7616842,-1.153969184,33.02966711,0,0,0,0
 02/07  04:00:00,7.4125,13.1198492,65.71251649,411.7542127,-1.168990234,33.74650587,0,0,0,0
 02/07  05:00:00,7.1125,13.01319868,65.6005104,411.7515178,-1.185861844,34.55974017,0,0,0,0
 02/07  06:00:00,6.875,12.92223886,65.30371174,411.7505465,-1.201642272,35.32798924,0,0,0,0
 02/07  07:00:00,6.7375,12.85404024,64.88891123,411.7501967,-1.21566869,36.01685345,0,0,0,0
 02/07  08:00:00,6.7,14.35019625,58.35338822,411.7500652,-1.105055753,30.84860919,0.383618639,0,0,0
 02/07  09:00:00,6.8875,14.83680418,56.06595017,411.7500162,-1.002119262,26.20959063,0.383618639,0,0,0
 02/07  10:00:00,7.375,16.64483722,52.71476845,619.7204589,-0.844216033,20.23609271,0.383618639,0,0,0
 02/07  11:00:00,8.0375,16.91214959,53.85740039,726.3894489,-0.731120183,16.25261183,0.383618639,0,0,0
 02/07  12:00:00,8.8,17.15193482,53.323021,734.9897998,-0.708880091,15.57342979,0.383618639,0,0,0
 02/07  13:00:00,9.6,17.02585653,52.92214415,683.4350181,-0.707598711,15.53530714,0.383618639,0,0,0
 02/07  14:00:00,10.3375,17.36410943,51.50946767,671.1195067,-0.684474798,14.85362517,0.383618639,0,0,0
 02/07  15:00:00,10.85,17.59554451,50.81377461,680.9457846,-0.648785374,13.84020067,0.383618639,0,0,0
 02/07  16:00:00,11.0625,18.06178031,50.43840199,741.6722677,-0.597704157,12.50184905,0.383618639,0,0,0
 02/07  17:00:00,11.1,17.90619446,51.34441405,739.7632845,-0.586565614,12.21328929,0.383618639,0,0,0
 02/07  18:00:00,11.0375,17.35749234,52.0884904,642.58138,-0.637538475,13.54850933,0.383618639,0,0,0
 02/07  19:00:00,10.75,16.81301507,52.70923651,530.131765,-0.703831854,15.43167071,0.383618639,0,0,0
 02/07  20:00:00,10.35,16.39187802,53.66363443,452.4200307,-1.732829541,63.49958198,0.383618639,0,0,0
 02/07  21:00:00,9.825,16.18972102,54.55665655,422.7086446,-1.760082351,64.93965515,0.383618639,0,0,0
 02/07  22:00:00,9.225,16.00291677,55.14570261,414.6990063,-1.780615813,66.01395747,0.383618639,0,0,0
 02/07  23:00:00,8.5625,15.79878298,55.37004418,412.5424528,-1.803537536,67.20212556,0.383618639,0,0,0
 02/07  24:00:00,7.8625,13.98433464,61.03588852,412.0131354,-1.957123345,74.62860207,0,0,0,0
 02/08  01:00:00,7.1625,13.34341177,61.82362733,411.8395687,-1.119955382,31.43522742,0,0,0,0
 02/08  02:00:00,6.4625,13.10463972,61.11908057,411.7821937,-1.159217751,33.28078276,0,0,0,0
 02/08  03:00:00,5.7,12.86300699,60.34019458,411.7615505,-1.197019948,35.10366497,0,0,0,0
 02/08  04:00:00,4.9625,12.62514166,59.15412859,411.7541358,-1.236451083,37.04911763,0,0,0,0
 02/08  05:00:00,4.2625,12.3993269,57.75633608,411.7514782,-1.275219166,39.00203169,0,0,0,0
 02/08  06:00:00,3.625,12.18712918,56.75894361,411.7505275,-1.31163157,40.86926819,0,0,0,0
