Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 02/08  07:00:00,3.15,12.01011742,56.01621289,411.750188,-1.343856147,42.54548246,0,0,0,0
 02/08  08:00:00,2.9375,13.28217057,50.63108749,411.7500617,-1.255161886,38.04405237,0.383618639,0,0,0
 02/08  09:00:00,3.15,13.64029789,49.28009845,411.7500152,-1.17365346,33.97043649,0.383618639,0,0,0
 02/08  10:00:00,3.9875,15.55118762,46.88347472,614.1307294,-1.008292358,26.67000859,0.383618639,0,0,0
 02/08  11:00:00,5.3375,16.10359658,48.55773339,725.2886847,-0.857177979,20.50787717,0.383618639,0,0,0
 02/08  12:00:00,7.0875,16.65208809,48.78297678,733.9996886,-0.798189568,18.44441972,0.383618639,0,0,0
 02/08  13:00:00,9.1125,16.88465208,49.34337553,682.9354204,-0.746606201,16.73983655,0.383618639,0,0,0
 02/08  14:00:00,11.275,17.6807458,48.71006071,671.2085592,-0.656266763,14.07446431,0.383618639,0,0,0
 02/08  15:00:00,13.4125,18.44548178,48.95691902,681.6738168,-0.546229744,11.26352432,0.383618639,0,0,0
 02/08  16:00:00,15.0125,19.35079336,49.7305133,743.1551372,-0.425433598,8.803374964,0.383618639,0,0,0
 02/08  17:00:00,15.375,19.31228561,50.85932298,741.7742557,-0.391279041,8.192348496,0.383618639,0,0,0
 02/08  18:00:00,15.05,18.76552184,50.08818579,644.3116228,-0.449679265,9.236275414,0.383618639,0,0,0
 02/08  19:00:00,14.525,18.22966783,49.11424492,528.8613918,-0.519112135,10.64618677,0.383618639,0,0,0
 02/08  20:00:00,13.8625,17.82638361,48.7880382,452.952406,-1.546129203,53.41073289,0.383618639,0,0,0
 02/08  21:00:00,13.1625,17.57717206,49.03521509,422.9158315,-1.579112643,55.20785847,0.383618639,0,0,0
 02/08  22:00:00,12.525,17.35991141,49.66058859,414.7720445,-1.601602202,56.43243785,0.383618639,0,0,0
 02/08  23:00:00,11.9875,17.19535889,50.40784632,412.5669574,-1.6183694,57.34422051,0.383618639,0,0,0
 02/08  24:00:00,11.425,15.40924962,56.99814907,412.0247492,-1.752692901,64.47638258,0,0,0,0
 02/09  01:00:00,10.8875,14.71041262,60.07987169,411.8438211,-0.912446168,22.58307543,0,0,0,0
 02/09  02:00:00,10.3875,14.53850111,61.18584837,411.7840337,-0.934244996,23.43501341,0,0,0,0
 02/09  03:00:00,9.7625,14.3491291,62.07365912,411.7623284,-0.95606246,24.30773953,0,0,0,0
 02/09  04:00:00,9,14.12142027,62.3381485,411.7544573,-0.985503037,25.51490411,0,0,0,0
 02/09  05:00:00,8.2625,13.89544267,61.92048248,411.7516082,-1.019183089,26.93586228,0,0,0,0
 02/09  06:00:00,7.5625,13.67851575,61.3161324,411.7505792,-1.052760902,28.39485288,0,0,0,0
 02/09  07:00:00,6.9875,13.4878453,60.42745609,411.7502083,-1.085416453,29.85200244,0,0,0,0
 02/09  08:00:00,6.675,14.86575108,53.85294268,411.7500688,-0.992011934,25.88625811,0.383618639,0,0,0
 02/09  09:00:00,7.6625,15.4659444,52.161224,411.7500171,-0.88951518,21.7113496,0.383618639,0,0,0
 02/09  10:00:00,9.55,17.63872086,51.36525155,614.7050306,-0.682815169,15.07301128,0.383618639,0,0,0
 02/09  11:00:00,11.175,18.24792956,55.6835416,727.1072094,-0.506158356,10.35758435,0.383618639,0,0,0
 02/09  12:00:00,12.2625,18.58975429,57.14740417,735.9907349,-0.454720716,9.319808364,0.383618639,0,0,0
 02/09  13:00:00,12.9125,18.4962405,57.51616012,684.3526432,-0.441375958,9.066014738,0.383618639,0,0,0
 02/09  14:00:00,13.225,18.74508298,56.13487721,671.7452291,-0.425401208,8.775795702,0.383618639,0,0,0
 02/09  15:00:00,13.425,18.89439572,54.95582955,681.3602465,-0.403865772,8.399369595,0.383618639,0,0,0
 02/09  16:00:00,13.5625,19.31726236,54.18959478,742.0309989,-0.360675039,7.717177552,0.383618639,0,0,0
 02/09  17:00:00,13.475,19.1463403,54.83392909,740.0994397,-0.352048543,7.581348813,0.383618639,0,0,0
 02/09  18:00:00,13.0875,18.5450274,55.07583304,642.7600407,-0.409077357,8.506749926,0.383618639,0,0,0
 02/09  19:00:00,12.5875,17.94133657,55.07044664,530.1780479,-0.486904369,9.9666945,0.383618639,0,0,0
 02/09  20:00:00,12.025,17.48970144,55.19494692,452.4213862,-1.522107983,52.10285778,0.383618639,0,0,0
 02/09  21:00:00,11.6125,17.29834794,55.30322038,422.7049793,-1.555133132,53.90119453,0.383618639,0,0,0
 02/09  22:00:00,11.4375,17.21478465,56.10127833,414.6999526,-1.565168164,54.44806558,0.383618639,0,0,0
 02/09  23:00:00,11.275,17.15732403,56.86992381,412.5441699,-1.568230375,54.61494144,0.383618639,0,0,0
 02/09  24:00:00,11.0125,15.47232679,63.40752499,412.0147982,-1.696875311,61.5358198,0,0,0,0
 02/10  01:00:00,10.5875,14.87610881,65.12285785,411.8407883,-0.846922918,20.13703873,0,0,0,0
 02/10  02:00:00,10.15,14.71751768,64.69159581,411.7828741,-0.873447058,21.10555742,0,0,0,0
 02/10  03:00:00,9.75,14.57674503,64.05125248,411.7618916,-0.897554825,22.01129508,0,0,0,0
 02/10  04:00:00,9.4125,14.45300997,63.57485656,411.754298,-0.919432076,22.8536473,0,0,0,0
 02/10  05:00:00,9.1125,14.34155034,63.30627986,411.7515524,-0.938523837,23.60452407,0,0,0,0
 02/10  06:00:00,8.875,14.24560168,63.00792694,411.7505604,-0.955849733,24.29846772,0,0,0,0
 02/10  07:00:00,8.7375,14.17529355,62.77798954,411.7502022,-0.970262853,24.88465959,0,0,0,0
 02/10  08:00:00,8.575,15.63763392,56.71749995,411.750067,-0.862339057,20.81359449,0.383618639,0,0,0
 02/10  09:00:00,8.4375,16.00066552,54.43608132,411.7500166,-0.774864365,17.65161493,0.383618639,0,0,0
 02/10  10:00:00,8.3375,17.63596371,51.23687112,619.4256709,-0.639753692,13.76778027,0.383618639,0,0,0
 02/10  11:00:00,8.175,17.67266618,51.72823078,725.2851295,-0.557781062,11.52023039,0.383618639,0,0,0
 02/10  12:00:00,8.0375,17.64309203,50.1698807,733.2576875,-0.575686416,11.9434926,0.383618639,0,0,0
 02/10  13:00:00,7.9375,17.23147814,48.72545957,682.9816196,-0.614593413,12.93601053,0.383618639,0,0,0
 02/10  14:00:00,7.8375,17.2862406,46.39128464,668.9029493,-0.636974692,13.51772254,0.383618639,0,0,0
 02/10  15:00:00,7.8,17.34390973,45.08332538,678.4700125,-0.632094052,13.38580662,0.383618639,0,0,0
 02/10  16:00:00,7.8,17.77787188,44.29459434,738.7627687,-0.595166314,12.4373587,0.383618639,0,0,0
 02/10  17:00:00,7.7375,17.55544465,44.89512146,736.4538522,-0.592688113,12.36827584,0.383618639,0,0,0
 02/10  18:00:00,7.6375,16.85929845,45.44981306,639.7002495,-0.662269766,14.23973459,0.383618639,0,0,0
 02/10  19:00:00,7.5375,16.24439535,45.9343068,528.2685586,-0.743565058,16.65540675,0.383618639,0,0,0
 02/10  20:00:00,7.5,15.90327817,46.62963391,451.5069305,-1.76938198,65.42622327,0.383618639,0,0,0
 02/10  21:00:00,7.5625,15.86127926,47.38651732,422.3535274,-1.782191258,66.09638393,0.383618639,0,0,0
 02/10  22:00:00,7.6,15.86059133,48.35719606,414.5788529,-1.779726537,65.96797852,0.383618639,0,0,0
 02/10  23:00:00,7.6,15.84777134,49.12724892,412.5046865,-1.779695398,65.96635587,0.383618639,0,0,0
 02/10  24:00:00,7.5375,14.30961259,54.67633091,411.9995967,-1.900586453,71.97709058,0,0,0,0
 02/11  01:00:00,7.375,13.86024875,56.23737282,411.8348221,-1.030736117,27.43232853,0,0,0,0
 02/11  02:00:00,7.175,13.74778383,56.23477225,411.7804828,-1.051411445,28.33418416,0,0,0,0
 02/11  03:00:00,6.975,13.64895388,56.29630647,411.7609511,-1.068853892,29.10722061,0,0,0,0
 02/11  04:00:00,6.775,13.55183787,56.61141913,411.7539329,-1.085327269,29.84716264,0,0,0,0
 02/11  05:00:00,6.5125,13.44468927,57.1938097,411.7514118,-1.100881451,30.55458863,0,0,0,0
 02/11  06:00:00,6.275,13.3396682,57.80305075,411.7505065,-1.117248661,31.30773469,0,0,0,0
 02/11  07:00:00,6.1375,13.25881912,58.25941996,411.7501817,-1.131072637,31.95077688,0,0,0,0
 02/11  08:00:00,6.0375,14.6719336,53.01006336,411.75006,-1.025752319,27.31840491,0.383618639,0,0,0
 02/11  09:00:00,6.1875,15.07927509,51.25453542,411.7500148,-0.93446198,23.44336163,0.383618639,0,0,0
 02/11  10:00:00,6.8,16.90039644,48.29270275,619.4296342,-0.778650433,17.9846527,0.383618639,0,0,0
 02/11  11:00:00,7.7875,17.28874351,49.01280398,725.5968847,-0.653090112,13.95879576,0.383618639,0,0,0
 02/11  12:00:00,9.075,17.67495456,47.83476161,734.2082588,-0.617113568,12.99474987,0.383618639,0,0,0
 02/11  13:00:00,10.4125,17.71246844,46.3034545,682.8952182,-0.597938589,12.49754021,0.383618639,0,0,0
 02/11  14:00:00,11.65,18.19686202,43.54456685,670.8511913,-0.561172996,11.6018499,0.383618639,0,0,0
 02/11  15:00:00,12.6625,18.5772246,41.41632926,680.9251572,-0.514650511,10.54055101,0.383618639,0,0,0
 02/11  16:00:00,13.25,19.14856003,39.94787313,741.886575,-0.458275393,9.395329101,0.383618639,0,0,0
 02/11  17:00:00,13.275,19.04727017,39.13643453,740.0902099,-0.4415159,9.068754582,0.383618639,0,0,0
 02/11  18:00:00,12.95,18.48894368,37.86222292,642.7912316,-0.495729702,10.15368678,0.383618639,0,0,0
 02/11  19:00:00,12.4875,17.88735388,36.9213614,530.2252062,-0.576236345,11.97315521,0.383618639,0,0,0
 02/11  20:00:00,11.9875,17.44673652,37.04450466,452.4587745,-1.611954816,56.99510738,0.383618639,0,0,0
 02/11  21:00:00,11.55,17.25816396,38.26126287,422.7238819,-1.636736209,58.34110247,0.383618639,0,0,0
 02/11  22:00:00,11.275,17.15728283,40.09212088,414.7063727,-1.642566186,58.65706515,0.383618639,0,0,0
 02/11  23:00:00,10.95,17.06311596,42.16336675,412.5459525,-1.643126277,58.68739742,0.383618639,0,0,0
 02/11  24:00:00,10.3625,15.31218144,48.57834771,412.0151854,-1.773241776,65.55029456,0,0,0,0
 02/12  01:00:00,9.6625,14.64172476,51.44650549,411.8407276,-0.926535047,23.13239912,0,0,0,0
 02/12  02:00:00,9.025,14.42278977,52.51072052,411.7827671,-0.955806434,24.29737755,0,0,0,0
 02/12  03:00:00,8.675,14.27934479,53.67197552,411.7618208,-0.976938094,25.15901972,0,0,0,0
 02/12  04:00:00,8.5375,14.20283941,54.9388445,411.7542629,-0.986995332,25.57537813,0,0,0,0
 02/12  05:00:00,8.25,14.10239596,56.03333512,411.7515367,-0.997037977,25.99546786,0,0,0,0
 02/12  06:00:00,7.85,13.96651407,56.55111292,411.7505534,-1.015060409,26.75864071,0,0,0,0
 02/12  07:00:00,7.5125,13.84343059,56.56212669,411.7501991,-1.034572243,27.59824227,0,0,0,0
 02/12  08:00:00,7.3375,15.25853739,51.08038966,411.7500659,-0.932610181,23.47999998,0.383618639,0,0,0
 02/12  09:00:00,7.425,15.64540238,49.23844162,411.7500164,-0.844223286,20.03875654,0.383618639,0,0,0
 02/12  10:00:00,7.75,17.40318837,47.00782258,619.5238718,-0.694087951,15.33040707,0.383618639,0,0,0
 02/12  11:00:00,8.2125,17.63542721,48.48448126,725.7324939,-0.584505903,12.16173147,0.383618639,0,0,0
 02/12  12:00:00,8.7125,17.79739103,48.18795621,734.0723185,-0.571938494,11.85398572,0.383618639,0,0,0
 02/12  13:00:00,9.2125,17.57676978,48.01643014,682.3996279,-0.581699391,12.09542817,0.383618639,0,0,0
 02/12  14:00:00,9.5875,17.81036296,47.06455945,670.0448508,-0.5717576,11.85106142,0.383618639,0,0,0
 02/12  15:00:00,9.7625,17.94383568,46.67296744,679.7142694,-0.549170518,11.31352429,0.383618639,0,0,0
 02/12  16:00:00,9.675,18.33325164,46.31631388,740.1372481,-0.510246401,10.45202793,0.383618639,0,0,0
 02/12  17:00:00,9.4125,18.07507694,46.77178542,737.8852756,-0.513559535,10.51946046,0.383618639,0,0,0
 02/12  18:00:00,9.05,17.3575482,46.91921869,640.8341775,-0.586099007,12.22691083,0.383618639,0,0,0
 02/12  19:00:00,8.5875,16.64999547,46.91827397,528.9387606,-0.678935566,14.70728411,0.383618639,0,0,0
 02/12  20:00:00,8.2125,16.18111598,47.18476885,451.8111722,-1.721740625,62.91023429,0.383618639,0,0,0
 02/12  21:00:00,7.975,16.04237577,47.72596251,422.4663465,-1.747594003,64.28234959,0.383618639,0,0,0
 02/12  22:00:00,7.9,15.9977129,48.81783199,414.6162443,-1.752579506,64.54527634,0.383618639,0,0,0
 02/12  23:00:00,7.8375,15.97038272,50.14738329,412.5165906,-1.751353515,64.48068113,0.383618639,0,0,0
 02/12  24:00:00,7.55,14.38993793,56.281142,412.0038069,-1.874494726,70.6963856,0,0,0,0
 02/13  01:00:00,7.15,13.87801667,58.33626031,411.8362036,-1.011365942,26.60180848,0,0,0,0
 02/13  02:00:00,6.6875,13.69986677,58.73165984,411.7809413,-1.038394625,27.76503349,0,0,0,0
 02/13  03:00:00,6.25,13.53319601,58.71093897,411.7610933,-1.065669484,28.96579187,0,0,0,0
 02/13  04:00:00,5.9125,13.39447369,58.46661324,411.7539738,-1.090270828,30.07144548,0,0,0,0
 02/13  05:00:00,5.6125,13.27166743,58.1153024,411.7514225,-1.111935783,31.06254922,0,0,0,0
 02/13  06:00:00,5.4375,13.17718868,57.6168612,411.7505089,-1.131758588,31.98300139,0,0,0,0
 02/13  07:00:00,5.3375,13.10687078,57.29597758,411.7501821,-1.146798951,32.69000886,0,0,0,0
 02/13  08:00:00,5.2375,14.48194338,51.99595108,411.75006,-1.044921758,28.14321028,0.383618639,0,0,0
 02/13  09:00:00,5.2,14.81408385,50.42989299,411.7500148,-0.962020327,24.54814373,0.383618639,0,0,0
 02/13  10:00:00,5.075,16.43904317,47.9230405,619.2359091,-0.82504037,19.5285318,0.383618639,0,0,0
 02/13  11:00:00,4.9375,16.45732169,49.3551223,724.7504924,-0.742141934,16.60218369,0.383618639,0,0,0
 02/13  12:00:00,4.9,16.44262119,49.14885969,732.6555385,-0.754624541,16.99362775,0.383618639,0,0,0
 02/13  13:00:00,5.025,16.05956656,49.41337669,680.8323716,-0.785256052,18.00498243,0.383618639,0,0,0
 02/13  14:00:00,5.225,16.22515141,48.73262941,668.5402174,-0.787885466,18.08654947,0.383618639,0,0,0
 02/13  15:00:00,5.425,16.35577305,48.8168948,678.2021136,-0.766550908,17.37962999,0.383618639,0,0,0
 02/13  16:00:00,5.5625,16.8372465,48.62106913,738.5293291,-0.719231624,15.89830846,0.383618639,0,0,0
 02/13  17:00:00,5.6,16.63787078,49.49336615,736.2337502,-0.712172758,15.67452033,0.383618639,0,0,0
 02/13  18:00:00,5.6,15.97266023,49.839517,639.5302279,-0.780611449,17.86702895,0.383618639,0,0,0
 02/13  19:00:00,5.6,15.40290706,49.46686973,528.167601,-0.862297047,20.70679797,0.383618639,0,0,0
 02/13  20:00:00,5.5375,15.08249983,48.72127966,451.4544568,-1.890149162,71.56777297,0.383618639,0,0,0
 02/13  21:00:00,5.4375,14.98965152,47.93185336,422.3294539,-1.914228055,72.74495911,0.383618639,0,0,0
 02/13  22:00:00,5.3375,14.93292927,47.32237353,414.5689883,-1.926664721,73.34401107,0.383618639,0,0,0
 02/13  23:00:00,5.3,14.89401104,46.8967582,412.5011589,-1.936550523,73.81642981,0.383618639,0,0,0
 02/13  24:00:00,5.3,13.40203253,51.27062637,411.9976984,-2.060922295,79.29705665,0,0,0,0
 02/14  01:00:00,5.2375,12.99454958,52.43407421,411.8337378,-1.187743576,34.65117821,0,0,0,0
 02/14  02:00:00,5.2,12.91756433,52.59881922,411.7799591,-1.204500488,35.46782847,0,0,0,0
 02/14  03:00:00,5.1375,12.85467679,53.01833488,411.7607202,-1.215465289,36.00681269,0,0,0,0
 02/14  04:00:00,5.0375,12.78214111,53.63906646,411.7538358,-1.227588015,36.60659331,0,0,0,0
 02/14  05:00:00,4.875,12.69716165,54.4823731,411.7513722,-1.23980154,37.214973,0,0,0,0
 02/14  06:00:00,4.7375,12.61352397,55.20369733,411.7504908,-1.253403117,37.89703288,0,0,0,0
 02/14  07:00:00,4.6375,12.54429921,55.87999778,411.7501755,-1.264734599,38.4688382,0,0,0,0
 02/14  08:00:00,4.6,13.9245912,51.48641962,411.7500579,-1.158885014,33.34610585,0.383618639,0,0,0
 02/14  09:00:00,4.725,14.30474204,50.30679034,411.7500143,-1.068809731,29.1050907,0.383618639,0,0,0
 02/14  10:00:00,4.925,16.05365269,47.51758998,619.3812777,-0.917238996,22.9516519,0.383618639,0,0,0
 02/14  11:00:00,5.1875,16.22279566,48.29951665,725.266453,-0.815150004,19.01629,0.383618639,0,0,0
 02/14  12:00:00,5.55,16.34943707,47.05381543,733.4336767,-0.811092309,18.87385365,0.383618639,0,0,0
 02/14  13:00:00,6.1375,16.13227165,45.76739736,681.7748189,-0.826035777,19.39796227,0.383618639,0,0,0
 02/14  14:00:00,7.0875,16.52202635,43.76998411,669.656478,-0.80656848,18.72425189,0.383618639,0,0,0
 02/14  15:00:00,8.5,17.01832389,43.4301308,679.7828122,-0.746634315,16.74674052,0.383618639,0,0,0
 02/14  16:00:00,9.975,17.85776976,44.43044935,740.9667368,-0.647149934,13.8256044,0.383618639,0,0,0
 02/14  17:00:00,10.375,17.84217893,46.79381064,739.3665234,-0.599922696,12.54777559,0.383618639,0,0,0
 02/14  18:00:00,10.05,17.21497511,47.78219997,642.1946633,-0.654388761,14.01456268,0.383618639,0,0,0
 02/14  19:00:00,9.525,16.55635215,47.89314978,529.816558,-0.735812114,16.41510578,0.383618639,0,0,0
 02/14  20:00:00,8.925,16.06870303,47.78302348,452.2346439,-1.779250429,65.9398676,0.383618639,0,0,0
 02/14  21:00:00,8.3875,15.84487791,47.86297841,422.6273142,-1.815177992,67.80110921,0.383618639,0,0,0
 02/14  22:00:00,8.0125,15.69884379,48.26526526,414.6702277,-1.833747568,68.74958838,0.383618639,0,0,0
 02/14  23:00:00,7.775,15.61187441,48.59542709,412.533568,-1.844084497,69.27356632,0.383618639,0,0,0
 02/14  24:00:00,7.6375,14.01547976,53.95947788,412.0099907,-1.971909333,75.34647448,0,0,0,0
 02/15  01:00:00,7.6,13.58823988,55.9245972,411.8385108,-1.100538961,30.53873631,0,0,0,0
 02/15  02:00:00,7.5375,13.52853329,56.71970869,411.7818769,-1.109319845,30.94154207,0,0,0,0
 02/15  03:00:00,7.4375,13.46687974,57.26594775,411.7614785,-1.119000234,31.38869837,0,0,0,0
 02/15  04:00:00,7.275,13.39288306,58.12843084,411.7541325,-1.128578332,31.83422203,0,0,0,0
 02/15  05:00:00,7.0125,13.29654537,58.95644234,411.7514871,-1.140385838,32.38759735,0,0,0,0
 02/15  06:00:00,6.775,13.20313649,59.64983268,411.7505348,-1.153496333,33.00713699,0,0,0,0
 02/15  07:00:00,6.575,13.11915936,60.23595223,411.7501922,-1.165473205,33.5779132,0,0,0,0
 02/15  08:00:00,6.4375,14.55316196,54.84189364,411.7500636,-1.058379238,28.74441658,0.383618639,0,0,0
 02/15  09:00:00,6.525,14.97371513,53.07880028,411.7500158,-0.962859691,24.58258048,0.383618639,0,0,0
 02/15  10:00:00,6.7875,16.71948016,50.07673008,619.6198982,-0.812404707,19.10868252,0.383618639,0,0,0
 02/15  11:00:00,7.0875,16.9106271,50.79538045,725.9678851,-0.708378714,15.55840517,0.383618639,0,0,0
 02/15  12:00:00,7.575,17.07273956,49.30128787,734.3286484,-0.70144172,15.34953675,0.383618639,0,0,0
 02/15  13:00:00,8.3,16.93587589,47.82023066,682.7112244,-0.703484618,15.41195199,0.383618639,0,0,0
 02/15  14:00:00,9.2875,17.34743793,45.80611011,670.5178597,-0.678929435,14.69526445,0.383618639,0,0,0
 02/15  15:00:00,10.7625,17.86668212,45.18805525,680.644651,-0.610815952,12.83703676,0.383618639,0,0,0
 02/15  16:00:00,12.275,18.69770991,46.01320361,741.9356749,-0.507352167,10.4080382,0.383618639,0,0,0
 02/15  17:00:00,12.675,18.66629624,47.86066546,740.4586752,-0.468985919,9.594381566,0.383618639,0,0,0
 02/15  18:00:00,12.1625,18.07539871,48.0225353,643.1026393,-0.515539232,10.57538846,0.383618639,0,0,0
 02/15  19:00:00,11.3375,17.3866093,47.48122773,530.3403876,-0.605019405,12.69898962,0.383618639,0,0,0
 02/15  20:00:00,10.3125,16.75708701,46.88344983,452.4623107,-1.66542603,59.89019074,0.383618639,0,0,0
 02/15  21:00:00,9.275,16.36144834,46.45778651,422.7045127,-1.723621182,63.01106509,0.383618639,0,0,0
 02/15  22:00:00,8.3375,16.02396171,46.45623298,414.6922368,-1.766077057,65.25322298,0.383618639,0,0,0
 02/15  23:00:00,7.5,15.73814733,46.54043386,412.5388806,-1.803289795,67.18898795,0.383618639,0,0,0
 02/15  24:00:00,6.7625,14.01539738,51.5291892,412.0111841,-1.951336999,74.38025798,0,0,0,0
 02/16  01:00:00,6.125,13.44499243,53.05913358,411.8385235,-1.098623432,30.45244534,0,0,0,0
 02/16  02:00:00,5.65,13.26452377,53.71738391,411.7817023,-1.126493353,31.73753567,0,0,0,0
 02/16  03:00:00,5.3125,13.12651835,54.3555912,411.7613435,-1.14779747,32.7374235,0,0,0,0
 02/16  04:00:00,5.075,13.01890777,54.9172746,411.7540564,-1.165046475,33.55756416,0,0,0,0
 02/16  05:00:00,4.9375,12.93724555,55.61446898,411.7514501,-1.178656628,34.21123463,0,0,0,0
 02/16  06:00:00,4.8375,12.86783932,56.22073172,411.7505183,-1.189997058,34.76020436,0,0,0,0
 02/16  07:00:00,4.8,12.81353445,56.42144214,411.7501852,-1.201227476,35.30757755,0,0,0,0
 02/16  08:00:00,4.8,14.19894598,51.30700641,411.750061,-1.096413585,30.4397463,0.383618639,0,0,0
 02/16  09:00:00,5.3625,14.68958723,49.56519465,411.7500151,-1.00076374,26.15364529,0.383618639,0,0,0
 02/16  10:00:00,6.5125,16.67973605,47.39755652,614.4058035,-0.82331284,19.52494492,0.383618639,0,0,0
 02/16  11:00:00,7.8125,17.22758945,49.63059114,726.1084852,-0.668822036,14.40009045,0.383618639,0,0,0
 02/16  12:00:00,9.05,17.61454384,49.98230834,734.8207443,-0.622356501,13.13285,0.383618639,0,0,0
 02/16  13:00:00,10.0625,17.56747908,49.83929968,683.3736271,-0.606110785,12.70639236,0.383618639,0,0,0
 02/16  14:00:00,10.9,17.9337629,48.27403823,671.1088162,-0.57945775,12.0406398,0.383618639,0,0,0
 02/16  15:00:00,11.45,18.17474591,47.13188814,680.9673246,-0.54443337,11.20477711,0.383618639,0,0,0
 02/16  16:00:00,11.6625,18.63148233,46.11748994,741.7078127,-0.498756533,10.20806429,0.383618639,0,0,0
 02/16  17:00:00,11.575,18.45277445,46.07669933,739.7795412,-0.493646442,10.09481092,0.383618639,0,0,0
 02/16  18:00:00,11.1875,17.82989455,45.80208752,642.499599,-0.554706508,11.46456835,0.383618639,0,0,0
 02/16  19:00:00,10.5625,17.16322505,45.27376923,529.9982976,-0.640304687,13.62542803,0.383618639,0,0,0
 02/16  20:00:00,9.8625,16.61899582,45.23169586,452.3219383,-1.688994496,61.15926204,0.383618639,0,0,0
 02/16  21:00:00,9.1625,16.32923018,45.48423815,422.6605286,-1.731821931,63.44729726,0.383618639,0,0,0
 02/16  22:00:00,8.5875,16.11308625,46.31003482,414.6807477,-1.757527106,64.80537657,0.383618639,0,0,0
 02/16  23:00:00,8.2125,15.97427514,47.5104862,412.5365734,-1.772482437,65.58974362,0.383618639,0,0,0
 02/16  24:00:00,7.9125,14.35602385,53.8129884,412.0110064,-1.900041982,71.94658472,0,0,0,0
 02/17  01:00:00,7.7375,13.89344505,56.67845995,411.8388293,-1.030337867,27.41458199,0,0,0,0
 02/17  02:00:00,7.6375,13.81926147,58.52482576,411.7819755,-1.03854276,27.77044744,0,0,0,0
 02/17  03:00:00,7.5375,13.75334902,59.99759257,411.761508,-1.045729038,28.08429394,0,0,0,0
 02/17  04:00:00,7.4375,13.69241611,61.09973422,411.754141,-1.052996176,28.40359427,0,0,0,0
 02/17  05:00:00,7.275,13.62018248,61.61282531,411.7514896,-1.06263003,28.82993317,0,0,0,0
 02/17  06:00:00,7.1375,13.55117801,61.56147988,411.7505356,-1.075224097,29.39201805,0,0,0,0
 02/17  07:00:00,7.0375,13.49325423,61.23914704,411.7501925,-1.086909662,29.91864729,0,0,0,0
 02/17  08:00:00,7,14.9529906,54.90768823,411.7500637,-0.980204103,25.40412817,0.383618639,0,0,0
 02/17  09:00:00,7.25,15.39831971,52.74968984,411.7500158,-0.885610615,21.55921765,0.383618639,0,0,0
 02/17  10:00:00,7.65,17.18433092,50.41806092,619.6181059,-0.729397785,16.400386,0.383618639,0,0,0
 02/17  11:00:00,8.05,17.40055926,52.39361291,725.9906146,-0.618369034,13.02392608,0.383618639,0,0,0
 02/17  12:00:00,8.325,17.50809668,52.76737947,734.3068444,-0.607851979,12.74991256,0.383618639,0,0,0
 02/17  13:00:00,8.4625,17.17902785,53.411446,682.4820664,-0.626193009,13.23541284,0.383618639,0,0,0
 02/17  14:00:00,8.625,17.33954147,52.62347206,669.988201,-0.6268008,13.24684701,0.383618639,0,0,0
 02/17  15:00:00,8.825,17.47416513,52.56715521,679.6199156,-0.604812399,12.67154431,0.383618639,0,0,0
 02/17  16:00:00,9.025,17.94427754,52.5925274,740.1156395,-0.556236354,11.49152015,0.383618639,0,0,0
 02/17  17:00:00,9.0375,17.76536256,53.67331667,737.9982012,-0.545297477,11.22705387,0.383618639,0,0,0
 02/17  18:00:00,8.8125,17.08966282,54.16648087,640.9968804,-0.610886241,12.85309604,0.383618639,0,0,0
 02/17  19:00:00,8.5125,16.44180757,53.84246318,529.0753714,-0.6990095,15.29257482,0.383618639,0,0,0
 02/17  20:00:00,8.15,16.00092823,53.1113504,451.8895354,-1.739944207,63.87544158,0.383618639,0,0,0
 02/17  21:00:00,7.8125,15.82586747,52.23028892,422.4975569,-1.775463982,65.74524662,0.383618639,0,0,0
 02/17  22:00:00,7.6375,15.7494861,51.48638072,414.6268367,-1.791647708,66.58770796,0.383618639,0,0,0
 02/17  23:00:00,7.5375,15.7057242,50.90395273,412.5199808,-1.801080643,67.07590433,0.383618639,0,0,0
 02/17  24:00:00,7.5,14.16176881,55.62473357,412.0050621,-1.928560197,73.32040118,0,0,0,0
 02/18  01:00:00,7.5625,13.7679057,56.80673811,411.8367407,-1.056106503,28.5409853,0,0,0,0
 02/18  02:00:00,7.6,13.72964817,57.04777256,411.781218,-1.065172237,28.94281926,0,0,0,0
 02/18  03:00:00,7.6,13.69270413,57.41305277,411.7612373,-1.072428125,29.26661748,0,0,0,0
 02/18  04:00:00,7.5375,13.6441381,57.9910189,411.7540454,-1.079574788,29.58746545,0,0,0,0
 02/18  05:00:00,7.375,13.56969112,58.66007518,411.751456,-1.089891232,30.05371395,0,0,0,0
 02/18  06:00:00,7.175,13.48586394,59.44196553,411.7505238,-1.101212227,30.56951334,0,0,0,0
 02/18  07:00:00,7.0375,13.41391201,60.14449274,411.7501884,-1.112070698,31.06831158,0,0,0,0
 02/18  08:00:00,6.9375,14.87036361,54.88721362,411.7500623,-1.001776915,26.30617104,0.383618639,0,0,0
 02/18  09:00:00,7.025,15.28205603,53.38610914,411.7500155,-0.906393982,22.34887221,0.383618639,0,0,0
 02/18  10:00:00,7.4125,17.05154462,50.75653401,619.5557008,-0.752989501,17.14306372,0.383618639,0,0,0
 02/18  11:00:00,8.1,17.33801316,52.14189005,725.8964897,-0.637416242,13.53015032,0.383618639,0,0,0
 02/18  12:00:00,8.9625,17.60890694,51.80238519,734.4142229,-0.610622923,12.82389208,0.383618639,0,0,0
 02/18  13:00:00,9.925,17.53311186,51.40833744,682.9135371,-0.602678454,12.61864076,0.383618639,0,0,0
 02/18  14:00:00,10.925,17.941272,50.10100232,670.7417524,-0.571447785,11.84743461,0.383618639,0,0,0
 02/18  15:00:00,11.8625,18.27576034,49.75938601,680.7397384,-0.522874874,10.72149363,0.383618639,0,0,0
 02/18  16:00:00,12.5125,18.8538721,49.76553445,741.677304,-0.45695223,9.374012491,0.383618639,0,0,0
 02/18  17:00:00,12.6375,18.75743074,50.65951375,739.875977,-0.434076496,8.931995854,0.383618639,0,0,0
 02/18  18:00:00,12.4125,18.1886125,50.70175679,642.634174,-0.4870506,9.973406619,0.383618639,0,0,0
 02/18  19:00:00,11.9875,17.63145828,50.28758959,530.1237671,-0.5594448,11.56655705,0.383618639,0,0,0
 02/18  20:00:00,11.4875,17.20446964,50.08499832,452.3973998,-1.592265338,55.92390925,0.383618639,0,0,0
 02/18  21:00:00,11.05,17.00584105,50.03787307,422.6971254,-1.624568081,57.68085295,0.383618639,0,0,0
 02/18  22:00:00,10.7125,16.89104565,50.12732837,414.6963865,-1.639289211,58.47947428,0.383618639,0,0,0
 02/18  23:00:00,10.4125,16.79705172,49.94452595,412.5424874,-1.650816136,59.10361283,0.383618639,0,0,0
 02/18  24:00:00,10.175,15.13251295,55.0184113,412.0138703,-1.783318503,66.07647795,0,0,0,0
 02/19  01:00:00,9.9125,14.59769176,56.40757155,411.8403083,-0.926025113,23.111628,0,0,0,0
 02/19  02:00:00,9.675,14.49040223,56.19160468,411.7826642,-0.945713348,23.89093986,0,0,0,0
 02/19  03:00:00,9.35,14.37958014,56.31608408,411.7618084,-0.961321508,24.52022784,0,0,0,0
 02/19  04:00:00,8.95,14.24430339,56.82246035,411.754265,-0.979962931,25.28415372,0,0,0,0
 02/19  05:00:00,8.4875,14.09409518,57.62882857,411.7515389,-0.998928556,26.0751661,0,0,0,0
 02/19  06:00:00,7.9875,13.93255574,58.39777533,411.7505546,-1.019826891,26.96255784,0,0,0,0
 02/19  07:00:00,7.6125,13.79393716,59.02885774,411.7501997,-1.040425071,27.85287435,0,0,0,0
 02/19  08:00:00,7.4375,15.21239442,53.86197985,411.7500661,-0.936925798,23.65368761,0.383618639,0,0,0
 02/19  09:00:00,7.525,15.61126225,52.21883245,411.7500164,-0.844576114,20.05154502,0.383618639,0,0,0
 02/19  10:00:00,8.0375,17.42819522,49.24802454,619.5925784,-0.688376449,15.17507383,0.383618639,0,0,0
 02/19  11:00:00,8.9875,17.80217835,49.77594129,726.0660316,-0.565890327,11.7080117,0.383618639,0,0,0
 02/19  12:00:00,10.275,18.17809076,48.3613406,734.7933149,-0.531978646,10.9258095,0.383618639,0,0,0
 02/19  13:00:00,11.8,18.26484786,46.5939867,683.5322073,-0.509998374,10.43914646,0.383618639,0,0,0
 02/19  14:00:00,13.3375,18.91437715,43.74898155,671.5090561,-0.451277063,9.263584017,0.383618639,0,0,0
 02/19  15:00:00,14.775,19.45758345,41.93663919,681.6757614,-0.385034959,8.093912779,0.383618639,0,0,0
 02/19  16:00:00,15.9875,20.2651128,40.95734083,742.9175343,-0.286775606,6.737174276,0.383618639,0,0,0
 02/19  17:00:00,16.65,20.40603469,41.12657756,741.4871322,-0.232774236,6.12452922,0.383618639,0,0,0
 02/19  18:00:00,16.6125,19.94287104,41.26316101,644.1889684,-0.275549107,6.592761474,0.383618639,0,0,0
 02/19  19:00:00,16.125,19.42275589,41.27993448,528.8192305,-0.34095502,7.427003637,0.383618639,0,0,0
 02/19  20:00:00,15.275,18.98150847,42.02924218,452.926392,-1.363197409,43.56305259,0.383618639,0,0,0
 02/19  21:00:00,14.275,18.64001918,43.51268453,422.8971042,-1.399750088,45.49895109,0.383618639,0,0,0
 02/19  22:00:00,13.275,18.30034689,45.25478468,414.761518,-1.429326817,47.08123438,0.383618639,0,0,0
 02/19  23:00:00,12.275,17.93529789,46.75896638,412.5619354,-1.463640226,48.93002485,0.383618639,0,0,0
 02/19  24:00:00,11.4,16.0349089,53.02634315,412.0223513,-1.616610277,57.22817888,0,0,0,0
 02/20  01:00:00,10.5375,15.27097966,56.24416969,411.8427281,-0.782054972,17.89208074,0,0,0,0
 02/20  02:00:00,9.7,14.99769327,57.48759943,411.7835105,-0.81732328,19.0905127,0,0,0,0
 02/20  03:00:00,8.9,14.74862198,58.44903851,411.7620856,-0.849615712,20.23416971,0,0,0,0
 02/20  04:00:00,8.1625,14.5156554,59.39092787,411.7543502,-0.880491566,21.36826761,0,0,0,0
 02/20  05:00:00,7.4625,14.29277501,60.13471369,411.7515631,-0.910911138,22.5240477,0,0,0,0
 02/20  06:00:00,6.8875,14.09528545,60.68679014,411.7505607,-0.940542669,23.6853864,0,0,0,0
 02/20  07:00:00,6.45,13.93583955,60.88959914,411.7502009,-0.965728917,24.69995911,0,0,0,0
 02/20  08:00:00,6.2375,15.27164705,55.01804035,411.7500662,-0.872263124,21.16359447,0.383618639,0,0,0
 02/20  09:00:00,6.5125,15.66235556,52.61985718,411.7500164,-0.789375963,18.13459589,0.383618639,0,0,0
 02/20  10:00:00,7.45,17.54121373,49.33258443,614.3248639,-0.631896094,13.59636182,0.383618639,0,0,0
 02/20  11:00:00,8.8375,18.11883084,49.58955679,725.873316,-0.485169654,9.918206863,0.383618639,0,0,0
 02/20  12:00:00,10.525,18.61747737,47.81838197,734.7026596,-0.437481696,9.000338848,0.383618639,0,0,0
 02/20  13:00:00,12.3875,18.84949048,45.432693,683.5785762,-0.397339229,8.290784163,0.383618639,0,0,0
 02/20  14:00:00,14.1625,19.60651726,41.78988475,671.6271382,-0.329288738,7.268685653,0.383618639,0,0,0
 02/20  15:00:00,15.675,20.15152117,38.86914878,681.8584912,-0.268181479,6.497778079,0.383618639,0,0,0
 02/20  16:00:00,16.6375,20.87364944,36.84153046,743.0962507,-0.185233057,5.729037735,0.383618639,0,0,0
 02/20  17:00:00,16.775,20.78390192,36.17848009,741.5707545,-0.172753261,5.622570535,0.383618639,0,0,0
 02/20  18:00:00,16.325,20.22711214,35.17000456,644.1206402,-0.231780104,6.130785484,0.383618639,0,0,0
 02/20  19:00:00,15.6,19.65875414,34.61469383,531.0655769,-0.302360583,6.911204845,0.383618639,0,0,0
 02/20  20:00:00,14.7375,19.16625271,35.20583105,452.8463819,-1.332403635,41.9492189,0.383618639,0,0,0
 02/20  21:00:00,13.9,18.84661608,36.59022152,422.8659902,-1.368315432,43.83125236,0.383618639,0,0,0
 02/20  22:00:00,13.1625,18.569651,38.28191557,414.7522909,-1.391298582,45.04892082,0.383618639,0,0,0
 02/20  23:00:00,12.5875,18.32182083,39.78913078,412.5598606,-1.413920233,46.25529094,0.383618639,0,0,0
 02/20  24:00:00,12.0875,16.53425079,45.61982753,412.0203009,-1.550166261,53.63710471,0,0,0,0
 02/21  01:00:00,11.7125,15.92877009,48.23964254,411.8427121,-0.697458816,15.23032123,0,0,0,0
 02/21  02:00:00,11.4125,15.81161978,49.805348,411.7836007,-0.710529306,15.62076317,0,0,0,0
 02/21  03:00:00,11.1125,15.70039732,51.63082405,411.7621695,-0.720844794,15.93440834,0,0,0,0
 02/21  04:00:00,10.8125,15.59326119,53.7153326,411.7544047,-0.729229277,16.19269716,0,0,0,0
 02/21  05:00:00,10.5125,15.48656263,55.87415632,411.7515932,-0.737183863,16.44062298,0,0,0,0
 02/21  06:00:00,10.275,15.39187499,57.89614613,411.7505759,-0.745043714,16.68817402,0,0,0,0
 02/21  07:00:00,10.1375,15.32113828,59.56969669,411.7502081,-0.751604356,16.89688444,0,0,0,0
 02/21  08:00:00,10.0375,16.73405652,55.37674313,411.750069,-0.64361991,13.81757599,0.383618639,0,0,0
 02/21  09:00:00,10.0625,17.1307267,54.3996811,411.7500172,-0.550157558,11.33639789,0.383618639,0,0,0
 02/21  10:00:00,10.4125,18.867854,51.9281758,619.6074726,-0.402181719,8.563818651,0.383618639,0,0,0
 02/21  11:00:00,11.1,19.16338404,52.68125583,726.0316643,-0.290214269,6.750666955,0.383618639,0,0,0
 02/21  12:00:00,12.0875,19.4451987,51.5591684,734.6271435,-0.268388343,6.498825085,0.383618639,0,0,0
 02/21  13:00:00,13.25,19.51350919,50.07966128,683.1813153,-0.249179518,6.289660247,0.383618639,0,0,0
 02/21  14:00:00,14.45,20.0302768,47.87373635,671.0071518,-0.20828282,5.907143737,0.383618639,0,0,0
 02/21  15:00:00,15.5875,20.50330345,46.59878732,681.0286379,-0.144747974,5.44023494,0.383618639,0,0,0
 02/21  16:00:00,16.375,21.09415199,46.52652214,742.0418964,-0.07515557,5.130039685,0.383618639,0,0,0
 02/21  17:00:00,16.4125,21.03632319,46.97051442,740.2626048,-0.044484713,5.041939571,0.383618639,0,0,0
 02/21  18:00:00,15.925,20.45421081,46.75297019,642.8746624,-0.10319723,5.240803536,0.383618639,0,0,0
 02/21  19:00:00,15.1375,19.81833324,46.19519859,530.2064396,-0.186360398,5.735612046,0.383618639,0,0,0
 02/21  20:00:00,14.175,19.25403357,45.91076932,452.3959006,-1.231699681,36.81647291,0.383618639,0,0,0
 02/21  21:00:00,13.2375,18.85461118,45.89976748,422.6802702,-1.285701572,39.53706363,0.383618639,0,0,0
 02/21  22:00:00,12.4625,18.49401984,46.15362437,414.6856299,-1.328879717,41.76432613,0.383618639,0,0,0
 02/21  23:00:00,11.95,18.2255986,46.23863359,412.5378268,-1.364955324,43.65403392,0.383618639,0,0,0
 02/21  24:00:00,11.55,16.56541219,50.80362447,412.0120567,-1.501029859,50.97853275,0,0,0,0
 02/22  01:00:00,11.275,16.06419581,51.85189136,411.8396598,-0.639755766,13.5931249,0,0,0,0
 02/22  02:00:00,11.075,15.96891058,51.87295976,411.782425,-0.656622041,14.05643042,0,0,0,0
 02/22  03:00:00,10.875,15.88025291,51.86478499,411.7617214,-0.671822619,14.48478674,0,0,0,0
 02/22  04:00:00,10.6125,15.78169556,51.99998938,411.7542352,-0.686520364,14.90869967,0,0,0,0
 02/22  05:00:00,10.3125,15.66778536,52.11108288,411.7515293,-0.704295493,15.43381343,0,0,0,0
 02/22  06:00:00,10.0125,15.55261128,52.34742531,411.7505518,-0.722382337,15.98188623,0,0,0,0
 02/22  07:00:00,9.775,15.45280864,52.74352953,411.750199,-0.737999972,16.46641428,0,0,0,0
 02/22  08:00:00,9.6375,16.82075377,48.44803833,411.7500659,-0.638924369,13.67986554,0.383618639,0,0,0
 02/22  09:00:00,10.1625,17.30016204,47.91806799,411.7500163,-0.544141492,11.19944074,0.383618639,0,0,0
 02/22  10:00:00,11.125,19.19317426,47.80247922,619.606963,-0.370098763,8.070954557,0.383618639,0,0,0
 02/22  11:00:00,11.875,19.51684066,51.1094132,726.0169872,-0.240070485,6.196722825,0.383618639,0,0,0
 02/22  12:00:00,12.2875,19.65415967,52.11131734,734.3747703,-0.21976073,6.002872552,0.383618639,0,0,0
 02/22  13:00:00,12.525,19.40791922,52.30691718,682.5568757,-0.231382907,6.115364735,0.383618639,0,0,0
 02/22  14:00:00,12.6625,19.57183619,51.06201093,670.0375709,-0.229927158,6.098148289,0.383618639,0,0,0
 02/22  15:00:00,12.825,19.68424292,50.35577703,679.6517508,-0.215602246,5.96451707,0.383618639,0,0,0
 02/22  16:00:00,13.0875,20.12699507,49.86148899,740.1811059,-0.17308419,5.63129413,0.383618639,0,0,0
 02/22  17:00:00,13.325,20.03222814,50.14684134,738.1715466,-0.160156452,5.533266299,0.383618639,0,0,0
 02/22  18:00:00,13.15,19.47983782,49.72729351,641.1813556,-0.212225726,5.953936475,0.383618639,0,0,0
 02/22  19:00:00,12.4375,18.78076176,48.10867538,529.1270591,-0.302484328,6.925042677,0.383618639,0,0,0
 02/22  20:00:00,11.5375,18.14279543,46.35539521,451.8667509,-1.369642252,43.90648566,0.383618639,0,0,0
 02/22  21:00:00,10.825,17.79145578,45.1780745,422.475184,-1.43130689,47.18785687,0.383618639,0,0,0
 02/22  22:00:00,10.5375,17.64416286,44.97444351,414.6161578,-1.4590041,48.6791085,0.383618639,0,0,0
 02/22  23:00:00,10.125,17.51379005,45.72448918,412.5157242,-1.471566855,49.35839342,0.383618639,0,0,0
 02/22  24:00:00,9.3375,15.84054987,51.03191924,412.0034924,-1.607732287,56.75287778,0,0,0,0
 02/23  01:00:00,8.3125,15.16431696,52.55966377,411.8361332,-0.763082962,17.2713227,0,0,0,0
 02/23  02:00:00,7.3375,14.83499431,52.40943108,411.7808754,-0.81464404,18.99928835,0,0,0,0
 02/23  03:00:00,6.75,14.60783624,52.27495496,411.7610475,-0.854684799,20.41762468,0,0,0,0
 02/23  04:00:00,6.5375,14.48384018,52.45324875,411.7539504,-0.879226221,21.31999543,0,0,0,0
 02/23  05:00:00,6.375,14.38834812,52.81682624,411.7514124,-0.895198951,21.92140314,0,0,0,0
 02/23  06:00:00,6.175,14.2829518,52.76703745,411.7505048,-0.914249633,22.65228459,0,0,0,0
 02/23  07:00:00,5.975,14.17781337,52.37454806,411.7501803,-0.934530486,23.44641272,0,0,0,0
 02/23  08:00:00,5.9,15.51563503,47.10777697,411.7500593,-0.840682253,20.01319644,0.383618639,0,0,0
 02/23  09:00:00,6.025,15.8485735,45.17841442,411.7500146,-0.763215098,17.27074086,0.383618639,0,0,0
 02/23  10:00:00,6.2875,17.49715814,43.24559434,619.1221212,-0.625187226,13.377674,0.383618639,0,0,0
 02/23  11:00:00,6.5875,17.64617613,44.41632029,724.5262914,-0.529660042,10.87227659,0.383618639,0,0,0
 02/23  12:00:00,6.8875,17.73704252,43.69482956,732.5202354,-0.530087742,10.87892604,0.383618639,0,0,0
 02/23  13:00:00,7.125,17.41083356,42.77196849,680.777298,-0.555701289,11.47447448,0.383618639,0,0,0
 02/23  14:00:00,7.3875,17.58789897,41.03931131,668.5285032,-0.561952021,11.61506995,0.383618639,0,0,0
 02/23  15:00:00,7.5625,17.71698009,40.04068679,678.2157288,-0.54535824,11.22524789,0.383618639,0,0,0
 02/23  16:00:00,7.6,18.1732169,39.16869534,738.5175813,-0.505993093,10.36320101,0.383618639,0,0,0
 02/23  17:00:00,7.6,17.95903278,38.99977616,736.2034484,-0.505535287,10.34754516,0.383618639,0,0,0
 02/23  18:00:00,7.5375,17.27635424,38.38476137,639.5125891,-0.577977196,12.02640224,0.383618639,0,0,0
 02/23  19:00:00,7.5,16.69154611,37.25005669,528.1547279,-0.663518282,14.26352732,0.383618639,0,0,0
 02/23  20:00:00,7.4375,16.37325697,36.09737444,451.4506081,-1.692742365,61.36155059,0.383618639,0,0,0
 02/23  21:00:00,7.4,16.30038866,35.40894608,422.3293471,-1.715270157,62.56750197,0.383618639,0,0,0
 02/23  22:00:00,7.4625,16.28986918,35.0711731,414.5700588,-1.721869048,62.91904758,0.383618639,0,0,0
 02/23  23:00:00,7.5625,16.29834409,34.87251619,412.5019973,-1.724442625,63.05595197,0.383618639,0,0,0
 02/23  24:00:00,7.6,14.84840193,38.17024701,411.9984744,-1.840760131,69.0259633,0,0,0,0
 02/24  01:00:00,7.5375,14.43780086,39.1762688,411.834294,-0.964703923,24.65795197,0,0,0,0
 02/24  02:00:00,7.3125,14.31417665,39.60986151,411.7802513,-0.984371685,25.46687596,0,0,0,0
 02/24  03:00:00,6.8875,14.15576405,40.27415991,411.7608492,-1.006169292,26.38104317,0,0,0,0
 02/24  04:00:00,6.2,13.93514565,41.16817422,411.7538856,-1.033866222,27.56866835,0,0,0,0
 02/24  05:00:00,5.275,13.6511327,42.23219172,411.7513887,-1.069821219,29.1522309,0,0,0,0
 02/24  06:00:00,4.3375,13.35048594,43.36269632,411.7504951,-1.110592064,31.0021631,0,0,0,0
 02/24  07:00:00,3.5625,13.08672304,44.3382686,411.7501761,-1.14864446,32.77845633,0,0,0,0
 02/24  08:00:00,3.1125,14.25163541,41.34274838,411.7500577,-1.069037818,29.1889801,0.383618639,0,0,0
 02/24  09:00:00,3.1875,14.53024556,40.8205676,411.7500142,-0.998341588,26.05001744,0.383618639,0,0,0
 02/24  10:00:00,3.7375,16.26725721,39.52224599,619.1442945,-0.84787762,20.35944169,0.383618639,0,0,0
 02/24  11:00:00,4.5625,16.58929854,40.58007357,724.722439,-0.730716884,16.23999653,0.383618639,0,0,0
 02/24  12:00:00,5.5875,16.91368577,39.30066623,733.0255902,-0.703630614,15.41728358,0.383618639,0,0,0
 02/24  13:00:00,6.8125,16.91910159,37.24059618,681.6358208,-0.691657444,15.06054935,0.383618639,0,0,0
 02/24  14:00:00,8.2375,17.49080678,34.1297539,669.7303516,-0.650814605,13.90483765,0.383618639,0,0,0
 02/24  15:00:00,9.8,18.0289294,31.82797731,679.9788375,-0.594654532,12.41748323,0.383618639,0,0,0
 02/24  16:00:00,11.0875,18.79390156,30.9850983,741.2054338,-0.516277019,10.59454217,0.383618639,0,0,0
 02/24  17:00:00,11.25,18.73223595,31.17897765,739.5729763,-0.485160121,9.918882052,0.383618639,0,0,0
 02/24  18:00:00,10.5375,18.08178138,30.53096165,642.2589391,-0.537030749,11.05698919,0.383618639,0,0,0
 02/24  19:00:00,9.45,17.22365053,30.17082144,529.7480118,-0.641985158,13.68394019,0.383618639,0,0,0
 02/24  20:00:00,8.3125,16.48443264,30.57721149,452.1506541,-1.715449238,62.57262539,0.383618639,0,0,0
 02/24  21:00:00,7.525,16.15232459,31.8183232,422.5792691,-1.765076371,65.201632,0.383618639,0,0,0
 02/24  22:00:00,7.2375,16.03121285,33.76452885,414.6502069,-1.777989273,65.87738822,0.383618639,0,0,0
 02/24  23:00:00,7.0125,15.95996624,36.19204676,412.5264204,-1.777213081,65.83689546,0.383618639,0,0,0
 02/24  24:00:00,6.525,14.39099817,42.07089515,412.0067211,-1.896636815,71.7885158,0,0,0,0
 02/25  01:00:00,5.8625,13.84106023,44.8526978,411.8368211,-1.031546713,27.46813966,0,0,0,0
 02/25  02:00:00,5.225,13.61581619,46.32600487,411.7810155,-1.061351576,28.77402048,0,0,0,0
 02/25  03:00:00,4.875,13.46011261,47.47493982,411.7610664,-1.085562825,29.8579201,0,0,0,0
 02/25  04:00:00,4.8,13.37845905,48.764023,411.7539476,-1.099367412,30.48509639,0,0,0,0
 02/25  05:00:00,4.7375,13.31356772,50.05367824,411.7514083,-1.107636657,30.86413087,0,0,0,0
 02/25  06:00:00,4.6375,13.2390733,50.99378918,411.7505024,-1.118803334,31.37964429,0,0,0,0
 02/25  07:00:00,4.5375,13.16310349,51.70123354,411.7501792,-1.131088808,31.95154938,0,0,0,0
 02/25  08:00:00,4.5625,14.51367525,47.37281756,411.750059,-1.030190353,27.50173906,0.383618639,0,0,0
 02/25  09:00:00,4.725,14.88181353,46.07317571,411.7500146,-0.944028602,23.82341484,0.383618639,0,0,0
 02/25  10:00:00,4.9875,16.5785882,43.98194196,619.3216302,-0.798935358,18.63940989,0.383618639,0,0,0
 02/25  11:00:00,5.35,16.75766941,45.23222439,725.1299332,-0.698247545,15.25593651,0.383618639,0,0,0
 02/25  12:00:00,5.75,16.881351,44.74501351,733.3048216,-0.693361831,15.10952235,0.383618639,0,0,0
 02/25  13:00:00,6.15,16.60292631,44.19300827,681.6113952,-0.712279785,15.6804179,0.383618639,0,0,0
 02/25  14:00:00,6.4875,16.8176767,42.75445535,669.3218082,-0.709804461,15.60115939,0.383618639,0,0,0
 02/25  15:00:00,6.725,16.96505324,42.06823983,679.0232703,-0.689244434,14.98813574,0.383618639,0,0,0
 02/25  16:00:00,6.8,17.43132621,41.75062206,739.4410991,-0.645417002,13.75879121,0.383618639,0,0,0
 02/25  17:00:00,6.8,17.21752326,42.55065179,737.2369407,-0.640776765,13.62452278,0.383618639,0,0,0
 02/25  18:00:00,6.675,16.53144072,43.10060468,640.3948362,-0.708882517,15.59636857,0.383618639,0,0,0
 02/25  19:00:00,6.475,15.90158792,43.24515499,528.7072749,-0.793652132,18.29317661,0.383618639,0,0,0
 02/25  20:00:00,6.275,15.53620268,43.45222262,451.7136773,-1.824420627,68.27235398,0.383618639,0,0,0
 02/25  21:00:00,6.075,15.42089655,43.76928219,422.4293887,-1.846948005,69.41804588,0.383618639,0,0,0
 02/25  22:00:00,5.9375,15.3551095,43.87833984,414.6030393,-1.857953587,69.97173741,0.383618639,0,0,0
 02/25  23:00:00,5.9,15.32121878,43.82877392,412.5121231,-1.865396266,70.34418116,0.383618639,0,0,0
 02/25  24:00:00,5.9,13.8345504,48.07347663,412.0016898,-1.987721881,76.08106403,0,0,0,0
 02/26  01:00:00,5.9,13.44338,48.86078456,411.8351516,-1.113435872,31.13160691,0,0,0,0
 02/26  02:00:00,5.8375,13.3670773,48.61757095,411.7804888,-1.129816461,31.8922159,0,0,0,0
 02/26  03:00:00,5.7375,13.29105671,48.59777591,411.7609163,-1.144867765,32.59879483,0,0,0,0
 02/26  04:00:00,5.575,13.2056193,48.990754,411.753908,-1.158642991,33.25195678,0,0,0,0
 02/26  05:00:00,5.375,13.10827005,49.66792297,411.7513986,-1.173578333,33.96672741,0,0,0,0
 02/26  06:00:00,5.1125,12.99901251,50.52647667,411.7505003,-1.18865109,34.69499997,0,0,0,0
 02/26  07:00:00,4.9375,12.90461391,51.490631,411.7501789,-1.20333844,35.41091254,0,0,0,0
 02/26  08:00:00,4.8375,14.25871971,47.83354244,411.750059,-1.099744027,30.59085856,0.383618639,0,0,0
 02/26  09:00:00,4.9875,14.63233247,47.48734947,411.7500146,-1.010257333,26.55397926,0.383618639,0,0,0
 02/26  10:00:00,5.35,16.38723351,45.98155891,619.4813182,-0.855022058,20.62147965,0.383618639,0,0,0
 02/26  11:00:00,5.6875,16.57046184,47.94225018,725.5793377,-0.747442708,16.76680376,0.383618639,0,0,0
 02/26  12:00:00,6.05,16.68508664,47.7994374,733.818175,-0.741229839,16.56860324,0.383618639,0,0,0
 02/26  13:00:00,6.45,16.41763125,47.41802718,682.0993489,-0.757641364,17.09669616,0.383618639,0,0,0
 02/26  14:00:00,6.9125,16.66839067,46.04833084,669.7808428,-0.750415563,16.86231034,0.383618639,0,0,0
 02/26  15:00:00,7.475,16.90863152,45.53313868,679.5807631,-0.718737022,15.87127412,0.383618639,0,0,0
 02/26  16:00:00,8.0125,17.51623683,45.49102503,740.2553791,-0.655817131,14.0528801,0.383618639,0,0,0
 02/26  17:00:00,8.1375,17.3830395,46.91247867,738.2661438,-0.634096961,13.4426299,0.383618639,0,0,0
 02/26  18:00:00,7.975,16.70264382,47.99483364,641.2798525,-0.698113049,15.27343943,0.383618639,0,0,0
 02/26  19:00:00,7.775,16.10397735,48.59918934,529.2907979,-0.776842387,17.72952768,0.383618639,0,0,0
 02/26  20:00:00,7.5125,15.70995243,49.10574627,452.0071761,-1.805949895,67.32456819,0.383618639,0,0,0
 02/26  21:00:00,7.2125,15.55482423,49.56442338,422.5467822,-1.832619659,68.69217915,0.383618639,0,0,0
 02/26  22:00:00,6.975,15.4599256,49.90091481,414.6442801,-1.845819503,69.36115765,0.383618639,0,0,0
 02/26  23:00:00,6.775,15.38694144,49.93050218,412.5255308,-1.855892875,69.86829396,0.383618639,0,0,0
 02/26  24:00:00,6.6375,13.82722573,54.8126479,412.0067828,-1.985308562,75.96275894,0,0,0,0
 02/27  01:00:00,6.475,13.38223525,55.88342165,411.837113,-1.117648261,31.32665127,0,0,0,0
 02/27  02:00:00,6.3375,13.28921345,55.64873053,411.7812584,-1.136610911,32.21025611,0,0,0,0
 02/27  03:00:00,6.175,13.20485455,55.54700855,411.7612144,-1.151686948,32.9214826,0,0,0,0
 02/27  04:00:00,5.975,13.11046713,55.79248731,411.754022,-1.167619026,33.68069166,0,0,0,0
 02/27  05:00:00,5.7125,13.00463767,56.18363305,411.7514418,-1.183147793,34.42841115,0,0,0,0
 02/27  06:00:00,5.475,12.8986465,56.62911723,411.7505166,-1.200625231,35.27826063,0,0,0,0
 02/27  07:00:00,5.3375,12.81864977,57.36652126,411.750185,-1.213554207,35.91260197,0,0,0,0
 02/27  08:00:00,5.2375,14.20167496,52.59143783,411.7500611,-1.108642955,30.99992048,0.383618639,0,0,0
 02/27  09:00:00,5.2625,14.564842,51.22971811,411.7500152,-1.020756265,27.00186624,0.383618639,0,0,0
 02/27  10:00:00,5.55,16.30443244,48.56181734,619.5439173,-0.872620383,21.26150467,0.383618639,0,0,0
 02/27  11:00:00,6.075,16.52926723,49.8263366,725.8298377,-0.765220138,17.33796171,0.383618639,0,0,0
 02/27  12:00:00,6.7375,16.73002897,49.31694927,734.2712591,-0.751509075,16.89572414,0.383618639,0,0,0
 02/27  13:00:00,7.375,16.53249185,48.87266422,682.6749089,-0.758550542,17.12488657,0.383618639,0,0,0
 02/27  14:00:00,7.9125,16.81486332,47.29286297,670.3660921,-0.747292064,16.76302813,0.383618639,0,0,0
 02/27  15:00:00,8.225,17.01010203,46.46150331,680.1056882,-0.718541252,15.86449207,0.383618639,0,0,0
 02/27  16:00:00,8.2375,17.45807853,46.15729452,740.624845,-0.672217579,14.5069747,0.383618639,0,0,0
 02/27  17:00:00,8.0125,17.20551009,47.18936553,738.4631172,-0.670702217,14.45735588,0.383618639,0,0,0
 02/27  18:00:00,7.5875,16.4490219,48.14709914,641.3439774,-0.744622483,16.70357354,0.383618639,0,0,0
 02/27  19:00:00,7.15,15.76910567,48.86145703,529.2683296,-0.834390887,19.70328871,0.383618639,0,0,0
 02/27  20:00:00,6.6875,15.30323644,49.68027364,451.9707103,-1.872908784,70.71415946,0.383618639,0,0,0
 02/27  21:00:00,6.25,15.1062932,50.27890351,422.5239941,-1.905560871,72.32420012,0.383618639,0,0,0
 02/27  22:00:00,5.9125,14.97966338,50.67509693,414.6339229,-1.922474436,73.14261955,0.383618639,0,0,0
 02/27  23:00:00,5.7375,14.89402133,50.67322397,412.5215669,-1.936604796,73.81895135,0.383618639,0,0,0
 02/27  24:00:00,5.6375,13.35261417,55.54394419,412.0050651,-2.065040658,79.46340809,0,0,0,0
 02/28  01:00:00,5.6,12.93609038,56.35219549,411.8363572,-1.196585136,35.08119038,0,0,0,0
 02/28  02:00:00,5.5375,12.85936324,55.73128257,411.7809411,-1.214102898,35.93983327,0,0,0,0
 02/28  03:00:00,5.4375,12.78539865,54.95370685,411.761085,-1.2310753,36.77999821,0,0,0,0
 02/28  04:00:00,5.275,12.70372036,54.64863375,411.7539708,-1.246382866,37.54446673,0,0,0,0
 02/28  05:00:00,5.075,12.61030682,54.66389327,411.7514219,-1.262566973,38.35937825,0,0,0,0
 02/28  06:00:00,4.875,12.5144452,54.93297571,411.750509,-1.278891762,39.18790196,0,0,0,0
 02/28  07:00:00,4.675,12.42135231,55.49664656,411.7501821,-1.293419133,39.93055199,0,0,0,0
 02/28  08:00:00,4.475,13.75940854,51.04355559,411.7500601,-1.192688456,34.96472424,0.383618639,0,0,0
