Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 02/28  09:00:00,4.4,14.07807815,49.99192411,411.7500149,-1.109923243,30.96927035,0.383618639,0,0,0
 02/28  10:00:00,4.4625,15.78060543,47.55413323,619.4742728,-0.964170473,24.81024276,0.383618639,0,0,0
 02/28  11:00:00,4.6875,15.92959399,49.10927323,725.5409016,-0.864139629,20.76418675,0.383618639,0,0,0
 02/28  12:00:00,4.9875,16.0302122,48.95560799,733.7601068,-0.859635806,20.59711161,0.383618639,0,0,0
 02/28  13:00:00,5.4125,15.75926483,48.72280873,682.0378543,-0.877371817,21.25620602,0.383618639,0,0,0
 02/28  14:00:00,5.975,16.03515354,47.35777984,669.7600404,-0.867392307,20.88460716,0.383618639,0,0,0
 02/28  15:00:00,6.6375,16.29986393,47.03187394,679.61195,-0.83177241,19.59707325,0.383618639,0,0,0
 02/28  16:00:00,7.2125,16.92228454,46.85442116,740.3195683,-0.766106559,17.38372652,0.383618639,0,0,0
 02/28  17:00:00,7.3375,16.79115939,47.76549985,738.3377854,-0.745667802,16.71123193,0.383618639,0,0,0
 02/28  18:00:00,7.175,16.11238615,48.08738404,641.3386329,-0.812093783,18.93286037,0.383618639,0,0,0
 02/28  19:00:00,6.975,15.51879507,47.46610678,529.3253639,-0.895305486,21.93870269,0.383618639,0,0,0
 02/28  20:00:00,6.775,15.14312286,46.77525271,452.0286244,-1.927965355,73.40269184,0.383618639,0,0,0
 02/28  21:00:00,6.6375,15.03584198,46.53075282,422.5601326,-1.952568481,74.57421891,0.383618639,0,0,0
 02/28  22:00:00,6.6625,15.01916632,47.08194265,414.6517556,-1.956662241,74.7665277,0.383618639,0,0,0
 02/28  23:00:00,6.825,15.05411973,48.19660024,412.529219,-1.950645958,74.48377279,0.383618639,0,0,0
 02/28  24:00:00,6.9625,13.5320024,54.81192155,412.0086482,-2.064977683,79.46635363,0,0,0,0
 03/01  01:00:00,7.0625,13.14773892,57.82736458,411.9370501,-1.980797918,75.88666734,0,0,0,0
 03/01  02:00:00,7.2875,13.15943903,59.72493285,411.9581312,-1.979923749,75.84644948,0,0,0,0
 03/01  03:00:00,7.5875,13.2062366,61.77023853,411.9657208,-1.969522562,75.36602205,0,0,0,0
 03/01  04:00:00,7.7625,13.22974186,63.56213495,411.968456,-1.961327015,74.98475172,0,0,0,0
 03/01  05:00:00,7.8,13.2185439,64.93612503,411.9694428,-1.960091899,74.92706444,0,0,0,0
 03/01  06:00:00,7.7375,13.18123023,65.76002493,411.9697989,-1.964543538,75.13465834,0,0,0,0
 03/01  07:00:00,7.575,13.11583875,65.91933641,411.9699275,-1.976065967,75.66854988,0,0,0,0
 03/01  08:00:00,7.4375,14.62173462,59.21145855,411.9699759,-1.837235919,68.78722311,0.383618639,0,0,0
 03/01  09:00:00,7.3375,15.04780426,56.52938317,411.969994,-1.714147016,62.50762486,0.383618639,0,0,0
 03/01  10:00:00,7.3,16.67071227,52.68720112,619.9775443,-1.545763146,53.39043013,0.383618639,0,0,0
 03/01  11:00:00,7.425,16.76523441,53.05783851,726.5905247,-1.440001902,47.65594536,0.383618639,0,0,0
 03/01  12:00:00,7.6875,16.86486656,51.97800556,734.9898651,-1.437901691,47.54183919,0.383618639,0,0,0
 03/01  13:00:00,8.1125,16.60864469,51.38663438,683.2661449,-1.458573585,48.65769779,0.383618639,0,0,0
 03/01  14:00:00,8.7375,16.90931776,49.97804575,670.9071278,-1.4410727,47.71409393,0.383618639,0,0,0
 03/01  15:00:00,9.625,17.23680013,49.75905835,680.8135456,-1.386857169,44.81466062,0.383618639,0,0,0
 03/01  16:00:00,10.5,17.88493761,50.26012704,741.7852963,-1.294309427,39.99201602,0.383618639,0,0,0
 03/01  17:00:00,10.7375,17.80667209,51.83763655,740.0580632,-1.258312645,38.14594736,0.383618639,0,0,0
 03/01  18:00:00,10.575,17.22932752,52.17938853,642.8443887,-1.324509606,41.54990011,0.383618639,0,0,0
 03/01  19:00:00,10.3125,16.66321631,51.90069886,530.3764579,-1.415059977,46.32243338,0.383618639,0,0,0
 03/01  20:00:00,10.0125,16.27050924,51.78854004,452.664393,-2.484873122,93.10285161,0.383618639,0,0,0
 03/01  21:00:00,9.7125,16.13589226,51.60653637,422.9441914,-2.514409626,93.72791849,0.383618639,0,0,0
 03/01  22:00:00,9.4125,16.04103645,51.89644886,414.9279436,-2.52831672,94.00515665,0.383618639,0,0,0
 03/01  23:00:00,9.175,15.96480025,52.4004411,412.7668182,-2.5387751,94.20780185,0.383618639,0,0,0
 03/01  24:00:00,8.975,14.30938297,58.62815201,412.2353619,-2.699923616,96.51476813,0,0,0,0
 03/02  01:00:00,8.8375,13.80499856,60.81905971,412.0607068,-1.840606684,69.0973257,0,0,0,0
 03/02  02:00:00,8.675,13.72303235,61.80154903,412.0027847,-1.854848361,69.81573648,0,0,0,0
 03/02  03:00:00,8.475,13.63673246,62.79981132,411.9818449,-1.868883747,70.51795457,0,0,0,0
 03/02  04:00:00,8.275,13.5556845,63.72451135,411.9742776,-1.881707958,71.15439458,0,0,0,0
 03/02  05:00:00,8.075,13.47611057,64.44494711,411.9715441,-1.894680405,71.79296608,0,0,0,0
 03/02  06:00:00,7.875,13.39686191,64.98684111,411.9705571,-1.908570926,72.47073502,0,0,0,0
 03/02  07:00:00,7.7375,13.33179253,65.41291874,411.9702009,-1.921149513,73.07906182,0,0,0,0
 03/02  08:00:00,7.6375,14.83783809,59.16847591,411.9700667,-1.780072364,65.87383061,0.383618639,0,0,0
 03/02  09:00:00,7.85,15.32123848,57.33536322,411.9700166,-1.652075356,59.17148249,0.383618639,0,0,0
 03/02  10:00:00,8.25,17.07920494,54.6831771,620.0354723,-1.458678526,48.71660639,0.383618639,0,0,0
 03/02  11:00:00,8.5875,17.2505648,56.33124119,726.7878925,-1.332736675,41.96547797,0.383618639,0,0,0
 03/02  12:00:00,8.825,17.35370421,55.75402592,735.2041651,-1.324248459,41.522614,0.383618639,0,0,0
 03/02  13:00:00,9.025,17.05715856,55.11732294,683.3797995,-1.349336175,42.83642452,0.383618639,0,0,0
 03/02  14:00:00,9.2875,17.254626,53.35927819,670.8629282,-1.346638274,42.69221412,0.383618639,0,0,0
 03/02  15:00:00,9.65,17.43402417,52.61045133,680.5600228,-1.315498982,41.06906331,0.383618639,0,0,0
 03/02  16:00:00,10.05,17.94604944,52.12534525,741.2432991,-1.250589096,37.76762762,0.383618639,0,0,0
 03/02  17:00:00,10.1375,17.8035434,53.11288642,739.3212734,-1.232657085,36.86097578,0.383618639,0,0,0
 03/02  18:00:00,9.9125,17.18610465,53.67801057,642.1845907,-1.304479203,40.5158192,0.383618639,0,0,0
 03/02  19:00:00,9.55,16.55778804,53.67430535,529.9205044,-1.403532426,45.70848998,0.383618639,0,0,0
 03/02  20:00:00,9.15,16.12615001,53.60809918,452.420636,-2.480679504,93.01031608,0.383618639,0,0,0
 03/02  21:00:00,8.75,15.95192402,53.47179555,422.8410066,-2.517372151,93.78721286,0.383618639,0,0,0
 03/02  22:00:00,8.4125,15.82930891,53.61894586,414.8896774,-2.537538211,94.18369419,0.383618639,0,0,0
 03/02  23:00:00,8.1125,15.71650838,53.84394432,412.7537054,-2.554763529,94.50724404,0.383618639,0,0,0
 03/02  24:00:00,7.875,14.06527169,59.64025853,412.2301492,-2.723735702,96.81365595,0,0,0,0
 03/03  01:00:00,7.7375,13.59891262,61.28869936,412.0586134,-1.860146716,70.0811612,0,0,0,0
 03/03  02:00:00,7.575,13.51078563,61.82147715,412.0019221,-1.877896362,70.9656239,0,0,0,0
 03/03  03:00:00,7.4375,13.43461628,62.46030337,411.9814963,-1.892947055,71.70797575,0,0,0,0
 03/03  04:00:00,7.275,13.36105234,63.09741935,411.9741393,-1.905755577,72.33386714,0,0,0,0
 03/03  05:00:00,7.1375,13.28993469,63.74741851,411.9714899,-1.919438311,72.99658356,0,0,0,0
 03/03  06:00:00,6.975,13.21500745,64.23323796,411.9705361,-1.933207533,73.65680108,0,0,0,0
 03/03  07:00:00,6.8375,13.14311483,64.41502946,411.9701928,-1.948787323,74.39604493,0,0,0,0
 03/03  08:00:00,6.8,14.62428786,58.1989751,411.9700639,-1.810652602,67.44617924,0.383618639,0,0,0
 03/03  09:00:00,6.8625,15.05350702,55.87386349,411.9700159,-1.688883243,61.1555569,0.383618639,0,0,0
 03/03  10:00:00,7.275,16.82686442,52.04550042,619.8624967,-1.504397917,51.16776784,0.383618639,0,0,0
 03/03  11:00:00,8.125,17.16543782,52.45022018,726.4251328,-1.359862919,43.38587788,0.383618639,0,0,0
 03/03  12:00:00,9.375,17.54428561,51.26580541,735.1595692,-1.314709238,41.03171675,0.383618639,0,0,0
 03/03  13:00:00,10.8375,17.59712632,50.34078214,683.8864934,-1.289680303,39.73995341,0.383618639,0,0,0
 03/03  14:00:00,12.275,18.11507016,48.81475153,671.8669431,-1.234369334,36.95258085,0.383618639,0,0,0
 03/03  15:00:00,13.6125,18.61865224,47.93876325,682.0338446,-1.152445706,32.96608704,0.383618639,0,0,0
 03/03  16:00:00,14.5375,19.35300555,47.61559183,743.1840161,-1.034702715,27.6344199,0.383618639,0,0,0
 03/03  17:00:00,14.675,19.32877365,48.12412047,741.5249201,-0.989241642,25.67089792,0.383618639,0,0,0
 03/03  18:00:00,14.1625,18.71439815,47.93321941,644.0278315,-1.063251215,28.88568165,0.383618639,0,0,0
 03/03  19:00:00,13.3375,18.05116683,47.39641231,531.0473435,-1.167152832,33.67586392,0.383618639,0,0,0
 03/03  20:00:00,12.4375,17.49283321,47.37577779,452.9387569,-2.257715271,86.89293854,0.383618639,0,0,0
 03/03  21:00:00,11.6,17.1833714,47.82990279,423.0341344,-2.311227694,88.60278624,0.383618639,0,0,0
 03/03  22:00:00,10.925,16.94922802,48.55757271,414.9536413,-2.343647447,89.56064234,0.383618639,0,0,0
 03/03  23:00:00,10.5125,16.8005344,49.34045225,412.7737434,-2.365044997,90.16389252,0.383618639,0,0,0
 03/03  24:00:00,10.2125,15.1090062,55.7695198,412.237878,-2.525827525,93.68885824,0,0,0,0
 03/04  01:00:00,10.0375,14.58274505,58.61992349,412.0617317,-1.665940774,59.92066757,0,0,0,0
 03/04  02:00:00,9.9375,14.51741458,60.08927327,412.0032123,-1.67657085,60.49368697,0,0,0,0
 03/04  03:00:00,9.775,14.45310498,61.65182318,411.9820222,-1.682677739,60.82222327,0,0,0,0
 03/04  04:00:00,9.5125,14.3635943,62.81875888,411.9743492,-1.69382028,61.42042963,0,0,0,0
 03/04  05:00:00,9.2125,14.25854608,63.66127868,411.9715722,-1.710236036,62.29878819,0,0,0,0
 03/04  06:00:00,8.85,14.14071432,64.11422559,411.9705679,-1.728896134,63.29229603,0,0,0,0
 03/04  07:00:00,8.575,14.03546296,64.12106239,411.9702049,-1.750386222,64.42943211,0,0,0,0
 03/04  08:00:00,8.4375,15.49478787,57.91299703,411.970068,-1.617547776,57.26722469,0.383618639,0,0,0
 03/04  09:00:00,8.7125,15.97525288,55.72385855,411.970017,-1.494606219,50.60743845,0.383618639,0,0,0
 03/04  10:00:00,9.4,17.82550245,52.89089209,620.037869,-1.29296613,40.06939423,0.383618639,0,0,0
 03/04  11:00:00,10.2625,18.16269033,54.33104314,726.9332585,-1.143543167,32.53708814,0.383618639,0,0,0
 03/04  12:00:00,11.1625,18.4443964,53.80957315,735.6558872,-1.106417643,30.8116439,0.383618639,0,0,0
 03/04  13:00:00,12.125,18.38331003,52.8430951,684.1442005,-1.097264284,30.39132144,0.383618639,0,0,0
 03/04  14:00:00,13.125,18.82469443,50.91543567,671.8574721,-1.055488407,28.52281902,0.383618639,0,0,0
 03/04  15:00:00,14.125,19.22816142,49.94834267,681.8206995,-0.989700206,25.69385088,0.383618639,0,0,0
 03/04  16:00:00,14.9375,19.85990446,49.75629716,742.8662965,-0.898415968,22.06813006,0.383618639,0,0,0
 03/04  17:00:00,15.1375,19.81030088,50.1829058,741.2036705,-0.864413385,20.77362141,0.383618639,0,0,0
 03/04  18:00:00,14.85,19.28898864,49.5147438,643.8030713,-0.925784087,23.12370139,0.383618639,0,0,0
 03/04  19:00:00,14.3875,18.74880481,48.43950827,528.5950826,-1.012932369,26.68255569,0.383618639,0,0,0
 03/04  20:00:00,13.7625,18.32807551,47.87551455,452.927699,-2.083362553,80.37304696,0.383618639,0,0,0
 03/04  21:00:00,13.125,18.06857923,48.10577439,423.0391103,-2.128196018,82.19943893,0.383618639,0,0,0
 03/04  22:00:00,12.525,17.84195357,48.84288474,414.9584687,-2.157555179,83.33910364,0.383618639,0,0,0
 03/04  23:00:00,11.9875,17.6459013,49.68817034,412.7759809,-2.184478479,84.34797411,0.383618639,0,0,0
 03/04  24:00:00,11.425,15.85699216,56.15113829,412.2389615,-2.35633399,89.60478263,0,0,0,0
 03/05  01:00:00,10.95,15.21748484,59.25364959,412.0622373,-1.5133632,51.62669278,0,0,0,0
 03/05  02:00:00,10.55,15.06588468,60.84049785,412.003415,-1.536980315,52.91215786,0,0,0,0
 03/05  03:00:00,10.15,14.9265354,62.33099407,411.9820938,-1.557221659,54.01501036,0,0,0,0
 03/05  04:00:00,9.8125,14.80403632,63.85765049,411.9743733,-1.57518225,54.99374239,0,0,0,0
 03/05  05:00:00,9.5125,14.69400984,65.24094294,411.9715803,-1.591238446,55.86832737,0,0,0,0
 03/05  06:00:00,9.275,14.59955143,66.42463249,411.9705707,-1.6061097,56.6777071,0,0,0,0
 03/05  07:00:00,9.1375,14.53186248,67.10382963,411.970206,-1.618332197,57.34219833,0,0,0,0
 03/05  08:00:00,9.0375,15.97825351,60.90117902,411.9700684,-1.485209564,50.12202737,0.383618639,0,0,0
 03/05  09:00:00,9.1875,16.41611342,58.49911865,411.970017,-1.36918447,43.87706451,0.383618639,0,0,0
 03/05  10:00:00,9.7375,18.21451506,54.86882751,619.9590509,-1.179153785,34.44197648,0.383618639,0,0,0
 03/05  11:00:00,10.5625,18.54182329,55.19278569,726.6861978,-1.037869412,27.74237431,0.383618639,0,0,0
 03/05  12:00:00,11.5875,18.84444303,53.32237202,735.4016912,-1.006728683,26.40768388,0.383618639,0,0,0
 03/05  13:00:00,12.75,18.85296753,51.14808585,683.9919767,-0.996161523,25.96069325,0.383618639,0,0,0
 03/05  14:00:00,13.95,19.37407841,48.5331565,671.8061549,-0.946439485,23.93171932,0.383618639,0,0,0
 03/05  15:00:00,15.025,19.79925046,47.70596181,681.8464197,-0.876209228,21.21338616,0.383618639,0,0,0
 03/05  16:00:00,15.775,20.39457223,48.50051401,742.9252457,-0.786799528,18.07263977,0.383618639,0,0,0
 03/05  17:00:00,15.8125,20.30230689,50.75273279,741.2306484,-0.750295436,16.85684583,0.383618639,0,0,0
 03/05  18:00:00,15.2,19.70150675,52.53533716,643.7192575,-0.809005654,18.82576427,0.383618639,0,0,0
 03/05  19:00:00,14.2125,19.00968147,54.21455268,530.7842989,-0.903074326,22.2437544,0.383618639,0,0,0
 03/05  20:00:00,13.05,18.35509757,55.78888138,452.7681917,-1.997871836,76.64994848,0.383618639,0,0,0
 03/05  21:00:00,12.0375,17.90696747,56.85820765,422.9543866,-2.071430208,79.87752165,0.383618639,0,0,0
 03/05  22:00:00,11.325,17.61612873,57.25349416,414.9231748,-2.118203912,81.80127905,0.383618639,0,0,0
 03/05  23:00:00,10.9125,17.43404338,57.19841063,412.7632405,-2.15009705,83.05411684,0.383618639,0,0,0
 03/05  24:00:00,10.7375,15.8104772,62.75659705,412.2339208,-2.313946339,88.41698573,0,0,0,0
 03/06  01:00:00,10.7625,15.37838608,63.71503576,412.0603076,-1.44525053,47.93729696,0,0,0,0
 03/06  02:00:00,10.8,15.34825764,63.22845626,412.0026879,-1.457195166,48.58140254,0,0,0,0
 03/06  03:00:00,10.8,15.32003084,62.82812085,411.9818335,-1.466947877,49.10840725,0,0,0,0
 03/06  04:00:00,10.675,15.2658828,62.81725991,411.9742839,-1.477572197,49.68349391,0,0,0,0
 03/06  05:00:00,10.475,15.18524479,63.00053878,411.9715502,-1.493041511,50.52235182,0,0,0,0
 03/06  06:00:00,10.2125,15.089008,63.17071971,411.9705607,-1.510482603,51.46993657,0,0,0,0
 03/06  07:00:00,9.975,14.99580556,63.23734731,411.9702027,-1.529116086,52.48386278,0,0,0,0
 03/06  08:00:00,9.8375,16.42054916,57.4885069,411.9700673,-1.401253154,45.63424942,0.383618639,0,0,0
 03/06  09:00:00,9.925,16.8459252,55.53851475,411.9700168,-1.286389217,39.57064097,0.383618639,0,0,0
 03/06  10:00:00,10.3125,18.5678531,52.63459773,620.004101,-1.10536941,30.97721767,0.383618639,0,0,0
 03/06  11:00:00,10.875,18.80534137,53.41496173,726.759458,-0.978237919,25.21452009,0.383618639,0,0,0
 03/06  12:00:00,11.475,18.98785167,52.15872841,735.333521,-0.963007391,24.5897451,0.383618639,0,0,0
 03/06  13:00:00,12.0125,18.80457336,50.32223168,683.6764338,-0.9773874,25.18346363,0.383618639,0,0,0
 03/06  14:00:00,12.325,19.01125628,47.43368662,671.2199941,-0.974946576,25.0784948,0.383618639,0,0,0
 03/06  15:00:00,12.3375,19.09351271,45.24426136,680.8602884,-0.963686428,24.61591021,0.383618639,0,0,0
 03/06  16:00:00,12.2375,19.45058145,43.8722935,743.2043858,-0.928197833,23.20561785,0.383618639,0,0,0
 03/06  17:00:00,11.95,19.2033399,43.83857031,739.2941543,-0.935439128,23.48732846,0.383618639,0,0,0
 03/06  18:00:00,11.4875,18.53892957,43.74756241,642.0530548,-1.017689957,26.9004265,0.383618639,0,0,0
 03/06  19:00:00,10.9875,17.8709036,43.75321666,529.7888401,-1.121579682,31.52747885,0.383618639,0,0,0
 03/06  20:00:00,10.425,17.35849965,44.70125658,452.340952,-2.204381059,85.05952383,0.383618639,0,0,0
 03/06  21:00:00,9.825,17.08110229,45.98870472,422.8039195,-2.251199936,86.6894848,0.383618639,0,0,0
 03/06  22:00:00,9.2875,16.88003168,47.25167215,414.8743075,-2.279313304,87.60952603,0.383618639,0,0,0
 03/06  23:00:00,8.9125,16.73407691,48.4645976,412.7478623,-2.30102151,88.29243981,0.383618639,0,0,0
 03/06  24:00:00,8.6125,15.1672663,54.389631,412.2278186,-2.458152994,92.27013929,0,0,0,0
 03/07  01:00:00,8.375,14.69592474,57.04265831,412.0576984,-1.58653652,55.61224269,0,0,0,0
 03/07  02:00:00,8.175,14.58290476,58.37102683,412.0015442,-1.606933331,56.72247618,0,0,0,0
 03/07  03:00:00,8.0375,14.49493321,59.44317355,411.9813427,-1.623852759,57.64204367,0,0,0,0
 03/07  04:00:00,7.9375,14.42396633,60.39048659,411.9740781,-1.637140794,58.36302109,0,0,0,0
 03/07  05:00:00,7.9,14.3714646,61.10792446,411.9714661,-1.648541472,58.98055763,0,0,0,0
 03/07  06:00:00,7.8375,14.31891864,61.65091617,411.9705271,-1.658657432,59.52751667,0,0,0,0
 03/07  07:00:00,7.8,14.26787616,61.83620914,411.9701895,-1.671587856,60.22524326,0,0,0,0
 03/07  08:00:00,7.8,15.69774661,56.11310438,411.9700627,-1.538372649,52.99065322,0.383618639,0,0,0
 03/07  09:00:00,7.9875,16.10135496,54.06888296,411.9700156,-1.426968133,46.95429772,0.383618639,0,0,0
 03/07  10:00:00,8.35,17.83550965,51.31907482,619.841011,-1.245380676,37.66190512,0.383618639,0,0,0
 03/07  11:00:00,8.75,18.0539514,52.3393851,726.2146332,-1.116986059,31.29796705,0.383618639,0,0,0
 03/07  12:00:00,9.0875,18.16930099,51.39629718,734.5548973,-1.110836306,31.01196548,0.383618639,0,0,0
 03/07  13:00:00,9.45,17.90026418,50.31840011,682.8168831,-1.135599638,32.16987394,0.383618639,0,0,0
 03/07  14:00:00,9.725,18.09629686,48.29711229,670.4112579,-1.134830594,32.12858875,0.383618639,0,0,0
 03/07  15:00:00,9.925,18.22979636,47.08871198,680.0839987,-1.113438902,31.13167653,0.383618639,0,0,0
 03/07  16:00:00,10.0625,18.67340188,46.27858075,740.616904,-1.062104134,28.81942239,0.383618639,0,0,0
 03/07  17:00:00,10.1625,18.51034917,46.75477335,738.5828844,-1.054727528,28.48358578,0.383618639,0,0,0
 03/07  18:00:00,10.1375,17.91063849,47.17165201,641.6271418,-1.125358609,31.70776749,0.383618639,0,0,0
 03/07  19:00:00,10.0375,17.33504066,47.31727356,529.6248613,-1.218026517,36.14546365,0.383618639,0,0,0
 03/07  20:00:00,9.875,16.97607854,47.85014329,452.3042107,-2.281485531,87.67353423,0.383618639,0,0,0
 03/07  21:00:00,9.6125,16.8272803,48.59798393,422.8030499,-2.309134572,88.54107927,0.383618639,0,0,0
 03/07  22:00:00,9.375,16.72431487,49.30160446,414.8783046,-2.325291999,89.02675413,0.383618639,0,0,0
 03/07  23:00:00,9.175,16.64532758,50.05002469,412.7504938,-2.336330708,89.35076396,0.383618639,0,0,0
 03/07  24:00:00,8.975,15.08005956,55.72814589,412.2291389,-2.491547814,93.00728007,0,0,0,0
 03/08  01:00:00,8.775,14.61335783,57.65641908,412.0583005,-1.622250573,57.55494386,0,0,0,0
 03/08  02:00:00,8.575,14.50706431,58.49521581,412.0018136,-1.642804282,58.6698512,0,0,0,0
 03/08  03:00:00,8.375,14.40759031,59.22899113,411.9814578,-1.661377976,59.67438211,0,0,0,0
 03/08  04:00:00,8.175,14.31341088,59.80930289,411.9741249,-1.679340124,60.64261912,0,0,0,0
 03/08  05:00:00,8.0375,14.23442441,60.44451858,411.9714845,-1.695260204,61.49763118,0,0,0,0
 03/08  06:00:00,7.875,14.15368762,60.94806835,411.9705342,-1.710497999,62.31278533,0,0,0,0
 03/08  07:00:00,7.7375,14.0765456,61.32034792,411.9701921,-1.726914412,63.18719214,0,0,0,0
 03/08  08:00:00,7.7,15.50982575,56.16826751,411.9700636,-1.593532803,55.97233539,0.383618639,0,0,0
 03/08  09:00:00,7.7625,15.89224513,55.0653728,411.9700158,-1.478876037,49.7541206,0.383618639,0,0,0
 03/08  10:00:00,7.9875,17.57535937,52.7479617,619.829086,-1.30214129,40.5162384,0.383618639,0,0,0
 03/08  11:00:00,8.2875,17.74929023,54.56878352,726.16078,-1.177509822,34.1583729,0.383618639,0,0,0
 03/08  12:00:00,8.65,17.86647875,54.42244441,734.4798551,-1.169254375,33.75993787,0.383618639,0,0,0
 03/08  13:00:00,9.1125,17.62345533,54.44151506,682.7740067,-1.185502148,34.54738813,0.383618639,0,0,0
 03/08  14:00:00,9.6125,17.88100213,53.6223599,670.4366595,-1.171674158,33.8789886,0.383618639,0,0,0
 03/08  15:00:00,10.1125,18.09947871,53.52731262,680.2146125,-1.131792191,31.98573284,0.383618639,0,0,0
 03/08  16:00:00,10.4875,18.60608505,53.38686972,740.8759165,-1.064955772,28.94945251,0.383618639,0,0,0
 03/08  17:00:00,10.5375,18.45241904,54.23341025,738.8780936,-1.049642399,28.2596209,0.383618639,0,0,0
 03/08  18:00:00,10.3125,17.82127232,54.33075647,641.7911471,-1.125993347,31.74066429,0.383618639,0,0,0
 03/08  19:00:00,9.95,17.17883844,53.56602941,529.6640768,-1.23221716,36.85320262,0.383618639,0,0,0
 03/08  20:00:00,9.4875,16.72903686,52.66078167,452.2896066,-2.315879036,88.73469678,0.383618639,0,0,0
 03/08  21:00:00,8.9875,16.50294679,52.00909441,422.7868087,-2.362644803,90.09552947,0.383618639,0,0,0
 03/08  22:00:00,8.55,16.3417197,51.60091537,414.8697068,-2.392475186,90.90063926,0.383618639,0,0,0
 03/08  23:00:00,8.2125,16.21638733,51.49597153,412.7468258,-2.4151917,91.48309336,0.383618639,0,0,0
 03/08  24:00:00,7.9125,14.62340547,56.74047864,412.2274136,-2.579989906,94.72333781,0,0,0,0
 03/09  01:00:00,7.675,14.14698134,58.54063955,412.0574921,-1.714548796,62.52863797,0,0,0,0
 03/09  02:00:00,7.475,14.0351448,59.28473239,412.0014484,-1.737253619,63.7355205,0,0,0,0
 03/09  03:00:00,7.275,13.93570203,59.92594858,411.9812998,-1.756155596,64.73326591,0,0,0,0
 03/09  04:00:00,7.075,13.8404934,60.29145252,411.9740584,-1.774934307,65.71764706,0,0,0,0
 03/09  05:00:00,6.9375,13.7610525,60.72880192,411.9714572,-1.792037838,66.60786379,0,0,0,0
 03/09  06:00:00,6.775,13.67969102,61.20870009,411.9705231,-1.807291394,67.39592832,0,0,0,0
 03/09  07:00:00,6.6375,13.59833685,61.19805549,411.9701877,-1.826203826,68.36534689,0,0,0,0
 03/09  08:00:00,6.6,15.02252179,55.55829679,411.970062,-1.694862096,61.41137208,0.383618639,0,0,0
 03/09  09:00:00,6.85,15.44665539,54.01767546,411.9700154,-1.577886797,55.14108136,0.383618639,0,0,0
 03/09  10:00:00,7.3125,17.20558443,51.61879863,619.8103026,-1.389810533,45.06779362,0.383618639,0,0,0
 03/09  11:00:00,7.6875,17.41286927,53.32764673,726.1168932,-1.257540196,38.10748878,0.383618639,0,0,0
 03/09  12:00:00,7.9875,17.5123154,52.9731616,734.4081133,-1.252282649,37.84111375,0.383618639,0,0,0
 03/09  13:00:00,8.225,17.19494766,52.59031847,682.6338755,-1.278489924,39.17377196,0.383618639,0,0,0
 03/09  14:00:00,8.425,17.36840117,50.9694659,670.1965155,-1.281089995,39.30157737,0.383618639,0,0,0
 03/09  15:00:00,8.625,17.51543149,50.24017769,679.8455774,-1.254886827,37.9720118,0.383618639,0,0,0
 03/09  16:00:00,8.825,17.99580389,49.86508673,740.3502946,-1.196896752,35.10898865,0.383618639,0,0,0
 03/09  17:00:00,8.9,17.82937172,50.9383162,738.2707937,-1.184043771,34.47466706,0.383618639,0,0,0
 03/09  18:00:00,8.8375,17.18637749,51.76126701,641.3290198,-1.25970152,38.23517513,0.383618639,0,0,0
 03/09  19:00:00,8.675,16.60371924,52.01000596,529.4115313,-1.355065212,43.14133727,0.383618639,0,0,0
 03/09  20:00:00,8.475,16.22581162,52.3046021,452.1834366,-2.421953413,91.64436591,0.383618639,0,0,0
 03/09  21:00:00,8.275,16.09687121,52.6300612,422.7529096,-2.451802055,92.36757691,0.383618639,0,0,0
 03/09  22:00:00,8.075,16.02128801,53.17610923,414.8605548,-2.463104872,92.62724871,0.383618639,0,0,0
 03/09  23:00:00,7.875,15.94505828,53.68638243,412.7445535,-2.474309914,92.87840754,0.383618639,0,0,0
 03/09  24:00:00,7.7375,14.38630748,59.46948683,412.2267211,-2.631622158,95.5808235,0,0,0,0
 03/10  01:00:00,7.575,13.93986948,61.07016525,412.0572877,-1.760396826,64.95591158,0,0,0,0
 03/10  02:00:00,7.4375,13.84563764,61.17579569,412.0013861,-1.783033325,66.13995173,0,0,0,0
 03/10  03:00:00,7.3375,13.77429101,61.49946315,411.9812847,-1.798948942,66.96565551,0,0,0,0
 03/10  04:00:00,7.2375,13.7100576,61.91780019,411.9740569,-1.81225012,67.65114754,0,0,0,0
 03/10  05:00:00,7.1375,13.64731696,62.37242541,411.9714583,-1.824989732,68.30352274,0,0,0,0
 03/10  06:00:00,7.1,13.59599626,62.8966909,411.9705242,-1.837217155,68.92582586,0,0,0,0
 03/10  07:00:00,7.0375,13.54544378,63.20860623,411.9701884,-1.847565097,69.44917765,0,0,0,0
 03/10  08:00:00,7,15.00150592,57.09194706,411.9700623,-1.712244451,62.33126277,0.383618639,0,0,0
 03/10  09:00:00,7.125,15.41735653,55.02912911,411.9700155,-1.594893291,56.06731423,0.383618639,0,0,0
 03/10  10:00:00,7.45,17.14930957,51.97166549,619.8189146,-1.412272704,46.25008623,0.383618639,0,0,0
 03/10  11:00:00,7.9125,17.3767701,52.86673648,726.1752364,-1.281908811,39.34313951,0.383618639,0,0,0
 03/10  12:00:00,8.475,17.56190714,51.75809619,734.5815738,-1.266344448,38.55156411,0.383618639,0,0,0
 03/10  13:00:00,9.1375,17.38617295,50.87298809,682.9682537,-1.275415742,39.01419461,0.383618639,0,0,0
 03/10  14:00:00,9.8375,17.71333978,49.21514638,670.697682,-1.252495539,37.8555878,0.383618639,0,0,0
 03/10  15:00:00,10.5375,17.99609421,48.38618377,680.5709753,-1.204415047,35.46556006,0.383618639,0,0,0
 03/10  16:00:00,11.1125,18.55637138,48.07360446,741.3913482,-1.129254145,31.88283461,0.383618639,0,0,0
 03/10  17:00:00,11.2375,18.43604139,48.89602891,739.5370843,-1.107161555,30.84517268,0.383618639,0,0,0
 03/10  18:00:00,11.075,17.85424523,48.9876737,642.3919014,-1.176623251,34.13334237,0.383618639,0,0,0
 03/10  19:00:00,10.75,17.27110089,48.78040428,530.0709436,-1.267392851,38.61551447,0.383618639,0,0,0
 03/10  20:00:00,10.4125,16.86052775,48.78531407,452.5012263,-2.340438936,89.46170262,0.383618639,0,0,0
 03/10  21:00:00,10.05,16.70180081,49.07612826,422.8763567,-2.372255106,90.36114167,0.383618639,0,0,0
 03/10  22:00:00,9.7125,16.5855856,49.71880229,414.9027838,-2.387130685,90.76070807,0.383618639,0,0,0
 03/10  23:00:00,9.4125,16.47937531,50.50029254,412.7581501,-2.400725105,91.11592349,0.383618639,0,0,0
 03/10  24:00:00,9.1125,14.82218834,56.74558077,412.2320182,-2.563859984,94.42205502,0,0,0,0
 03/11  01:00:00,8.8125,14.31553184,59.0950518,412.0594119,-1.700919591,61.80052784,0,0,0,0
 03/11  02:00:00,8.45,14.17516482,60.26955937,412.0022462,-1.724041701,63.03427785,0,0,0,0
 03/11  03:00:00,8.05,14.03038747,61.34897398,411.9816187,-1.747615284,64.28315798,0,0,0,0
 03/11  04:00:00,7.5875,13.87445374,61.95160419,411.9741818,-1.773058964,65.61922821,0,0,0,0
 03/11  05:00:00,7.025,13.69320548,62.00044788,411.971503,-1.805061841,67.28029339,0,0,0,0
 03/11  06:00:00,6.55,13.52665214,62.20349363,411.9705395,-1.83723728,68.92613056,0,0,0,0
 03/11  07:00:00,6.15,13.38293107,62.25600511,411.9701935,-1.864446309,70.29587229,0,0,0,0
 03/11  08:00:00,5.9375,14.7476849,56.16755892,411.9700638,-1.744330814,64.02881572,0.383618639,0,0,0
 03/11  09:00:00,6.0875,15.148328,54.4813702,411.9700158,-1.632257808,58.09813245,0.383618639,0,0,0
 03/11  10:00:00,6.575,16.94571781,51.65488459,619.6499737,-1.438791812,47.66225995,0.383618639,0,0,0
 03/11  11:00:00,7.3625,17.27428166,52.10008753,725.7551505,-1.295372675,40.03172796,0.383618639,0,0,0
 03/11  12:00:00,8.3875,17.60215111,50.40938159,734.2465641,-1.260285169,38.2476092,0.383618639,0,0,0
 03/11  13:00:00,9.6125,17.59484924,48.71735333,682.8598409,-1.246561511,37.55513701,0.383618639,0,0,0
 03/11  14:00:00,11.0375,18.14684041,46.11361307,670.8753607,-1.190414882,34.79361019,0.383618639,0,0,0
 03/11  15:00:00,12.6625,18.71425465,45.12845748,681.1332979,-1.0993922,30.49654096,0.383618639,0,0,0
 03/11  16:00:00,14.05,19.50279323,46.2329628,742.4666888,-0.98543499,25.54204166,0.383618639,0,0,0
 03/11  17:00:00,14.3125,19.4771981,49.1534914,740.9509413,-0.932296462,23.3588191,0.383618639,0,0,0
 03/11  18:00:00,13.7,18.85453404,51.305763,643.5077135,-0.990007355,25.72464349,0.383618639,0,0,0
 03/11  19:00:00,12.65,18.1162187,52.76783316,530.6384591,-1.089308729,30.04976338,0.383618639,0,0,0
 03/11  20:00:00,11.5125,17.47712166,54.21594171,452.6917976,-2.186877757,84.4215685,0.383618639,0,0,0
 03/11  21:00:00,10.475,17.07233683,55.52482234,422.9220023,-2.250320139,86.65697522,0.383618639,0,0,0
 03/11  22:00:00,9.6625,16.75949583,56.25972174,414.9101778,-2.29596683,88.13341903,0.383618639,0,0,0
 03/11  23:00:00,9.2125,16.57574394,56.52030377,412.7584241,-2.326885352,89.07343905,0.383618639,0,0,0
 03/11  24:00:00,8.975,14.98490991,62.30711913,412.231689,-2.487826587,92.92274357,0,0,0,0
 03/12  01:00:00,8.9,14.55520362,63.52101921,412.0592038,-1.616975539,57.268441,0,0,0,0
 03/12  02:00:00,8.9625,14.52812542,63.57004838,412.002169,-1.627821421,57.85754107,0,0,0,0
 03/12  03:00:00,9,14.50893046,63.81553629,411.9816048,-1.633249133,58.15203029,0,0,0,0
 03/12  04:00:00,8.9375,14.46712576,64.12295234,411.9741865,-1.641578191,58.60351144,0,0,0,0
 03/12  05:00:00,8.8375,14.41325325,64.71835377,411.9715101,-1.651813898,59.15760195,0,0,0,0
 03/12  06:00:00,8.675,14.34570275,65.77683526,411.9705446,-1.661833499,59.69906793,0,0,0,0
 03/12  07:00:00,8.5375,14.27874075,66.85962929,411.9701964,-1.672717607,60.28613353,0,0,0,0
 03/12  08:00:00,8.4375,15.72633306,61.19897852,411.9700651,-1.536060679,52.86594233,0.383618639,0,0,0
 03/12  09:00:00,8.4625,16.12472655,59.37634798,411.9700162,-1.420706257,46.61849063,0.383618639,0,0,0
 03/12  10:00:00,8.8125,17.87865195,55.83128929,619.8108305,-1.237538722,37.28059153,0.383618639,0,0,0
 03/12  11:00:00,9.5625,18.18508809,56.48767616,726.2330164,-1.099156202,30.47670603,0.383618639,0,0,0
 03/12  12:00:00,10.525,18.47291793,55.4540654,734.8296693,-1.067251958,29.0392076,0.383618639,0,0,0
 03/12  13:00:00,11.65,18.44086345,54.39103821,683.4005109,-1.056403362,28.55616358,0.383618639,0,0,0
 03/12  14:00:00,12.725,18.88012212,52.29741261,671.2602431,-1.015015025,26.76518038,0.383618639,0,0,0
 03/12  15:00:00,13.5375,19.23474628,51.05597519,681.2121768,-0.955188121,24.27480277,0.383618639,0,0,0
 03/12  16:00:00,13.9875,19.75982169,50.14027978,742.0627372,-0.88381648,21.50780361,0.383618639,0,0,0
 03/12  17:00:00,13.975,19.62229154,50.33924302,740.2112582,-0.869300112,20.95474407,0.383618639,0,0,0
 03/12  18:00:00,13.5875,19.03363733,50.29731572,642.9084551,-0.938644856,23.63514687,0.383618639,0,0,0
 03/12  19:00:00,13.025,18.42614229,50.28960464,530.3476166,-1.032465087,27.5240033,0.383618639,0,0,0
 03/12  20:00:00,12.3625,17.92025685,50.86417032,452.6090627,-2.111748929,81.53274218,0.383618639,0,0,0
 03/12  21:00:00,11.6625,17.62384286,51.43381715,422.9077782,-2.163029907,83.54601069,0.383618639,0,0,0
 03/12  22:00:00,11.025,17.39080942,52.20847515,414.9103302,-2.196426088,84.78310773,0.383618639,0,0,0
 03/12  23:00:00,10.55,17.20979746,52.93348377,412.7595794,-2.222569508,85.7128532,0.383618639,0,0,0
 03/12  24:00:00,10.2125,15.53920791,59.21823318,412.2325602,-2.387956099,90.50578813,0,0,0,0
 03/13  01:00:00,9.9125,15.02434438,61.45193358,412.0597317,-1.525791852,52.30294703,0,0,0,0
 03/13  02:00:00,9.675,14.91021182,62.21250167,412.0024118,-1.548255973,53.5264447,0,0,0,0
 03/13  03:00:00,9.475,14.82010679,63.03679238,411.981703,-1.564217211,54.39623931,0,0,0,0
 03/13  04:00:00,9.275,14.7353282,63.90164354,411.9742239,-1.578369332,55.16739069,0,0,0,0
 03/13  05:00:00,9.1375,14.6653402,64.81952923,411.971524,-1.590864786,55.84799901,0,0,0,0
 03/13  06:00:00,8.975,14.59394918,65.83404404,411.9705497,-1.6016967,56.43761769,0,0,0,0
 03/13  07:00:00,8.8375,14.52464966,66.65258965,411.9701982,-1.614125056,57.11356226,0,0,0,0
 03/13  08:00:00,8.8,15.9705716,60.87253385,411.9700657,-1.479811689,49.83177369,0.383618639,0,0,0
 03/13  09:00:00,8.8625,16.37448386,59.05159665,411.9700163,-1.365112091,43.6619802,0.383618639,0,0,0
 03/13  10:00:00,9.0875,18.0869332,55.88925292,619.8189581,-1.184491103,34.68688,0.383618639,0,0,0
 03/13  11:00:00,9.45,18.2930579,56.75122318,726.1414863,-1.058000948,28.62715597,0.383618639,0,0,0
 03/13  12:00:00,9.9125,18.44196857,55.79132022,734.50153,-1.047592783,28.16726305,0.383618639,0,0,0
 03/13  13:00:00,10.5375,18.26275226,54.89194213,682.8550351,-1.059284792,28.6861554,0.383618639,0,0,0
 03/13  14:00:00,11.3625,18.60333567,53.08440496,670.6210787,-1.036726111,27.69771866,0.383618639,0,0,0
 03/13  15:00:00,12.3875,18.95012122,52.79979275,680.6301696,-0.981359043,25.3466913,0.383618639,0,0,0
 03/13  16:00:00,13.3,19.61507718,53.44352449,741.6235277,-0.885365733,21.57845082,0.383618639,0,0,0
 03/13  17:00:00,13.5375,19.5597879,55.02674355,739.857172,-0.846148206,20.11002968,0.383618639,0,0,0
 03/13  18:00:00,13.3125,19.00728215,55.31770214,642.6380169,-0.908916941,22.46986301,0.383618639,0,0,0
 03/13  19:00:00,12.95,18.45326846,55.04442363,530.2043004,-0.996895996,26.00612324,0.383618639,0,0,0
 03/13  20:00:00,12.55,18.03174479,55.05513504,452.5598104,-2.068515309,79.7517331,0.383618639,0,0,0
 03/13  21:00:00,12.15,17.82453815,55.20872525,422.898527,-2.108270308,81.40310565,0.383618639,0,0,0
 03/13  22:00:00,11.8125,17.69790525,55.35796368,414.9107704,-2.128997378,82.2323279,0.383618639,0,0,0
 03/13  23:00:00,11.575,17.61206568,55.3917607,412.7609153,-2.143109932,82.78501583,0.383618639,0,0,0
 03/13  24:00:00,11.375,15.98607506,61.32829788,412.2335335,-2.299274228,87.96079104,0,0,0,0
 03/14  01:00:00,11.175,15.45884011,63.28508174,412.0603305,-1.440254473,47.66845221,0,0,0,0
 03/14  02:00:00,10.975,15.35952844,63.78454243,412.0027272,-1.460498949,48.75990103,0,0,0,0
 03/14  03:00:00,10.775,15.27149377,64.40366579,411.9818529,-1.476230329,49.61082367,0,0,0,0
 03/14  04:00:00,10.5125,15.17407136,64.92116648,411.9742906,-1.492460759,50.490844,0,0,0,0
 03/14  05:00:00,10.15,15.05215117,65.46645022,411.971552,-1.512009955,51.55301244,0,0,0,0
 03/14  06:00:00,9.8125,14.93011575,65.91414258,411.9705609,-1.533937545,52.7464323,0,0,0,0
 03/14  07:00:00,9.575,14.83211041,66.29388485,411.9702026,-1.55298721,53.78425437,0,0,0,0
 03/14  08:00:00,9.4375,16.25896984,60.34849215,411.9700672,-1.423760639,46.83022666,0.383618639,0,0,0
 03/14  09:00:00,9.7125,16.72932847,58.50503427,411.9700167,-1.303554152,40.45220345,0.383618639,0,0,0
 03/14  10:00:00,10.4,18.53460114,55.97456035,619.9841284,-1.106020407,31.02486954,0.383618639,0,0,0
 03/14  11:00:00,11.2625,18.8534863,57.67320602,726.7684163,-0.960414734,24.48407211,0.383618639,0,0,0
 03/14  12:00:00,12.1625,19.12584876,56.98158764,735.4496314,-0.926173168,23.12029464,0.383618639,0,0,0
 03/14  13:00:00,13.0625,19.09924698,55.82412264,683.9039028,-0.915058377,22.68523277,0.383618639,0,0,0
 03/14  14:00:00,13.9,19.50916296,53.73568308,671.5561168,-0.875687387,21.19548069,0.383618639,0,0,0
 03/14  15:00:00,14.6375,19.82581433,52.27040374,681.4154502,-0.824833247,19.35402332,0.383618639,0,0,0
 03/14  16:00:00,15.275,20.38467315,51.14237737,742.3213549,-0.75206254,16.93149704,0.383618639,0,0,0
 03/14  17:00:00,15.625,20.36375076,50.93796535,740.6366709,-0.723515903,16.01786594,0.383618639,0,0,0
 03/14  18:00:00,15.575,19.9230853,50.37036344,643.4057852,-0.772826112,17.60372707,0.383618639,0,0,0
 03/14  19:00:00,15.25,19.44311637,49.56020605,528.3747226,-0.848863325,20.21926677,0.383618639,0,0,0
 03/14  20:00:00,14.725,19.07110796,48.97446877,452.8239456,-1.910921224,72.57934217,0.383618639,0,0,0
 03/14  21:00:00,14.125,18.83620639,48.99399637,422.9989203,-1.952151761,74.55347265,0.383618639,0,0,0
 03/14  22:00:00,13.5875,18.63496935,49.71405535,414.9445731,-1.979434088,75.82317335,0.383618639,0,0,0
 03/14  23:00:00,13.0875,18.44002473,50.73340081,412.7715414,-2.003176314,76.90422021,0.383618639,0,0,0
 03/14  24:00:00,12.65,16.67114336,57.28092841,412.2391591,-2.172496418,83.61586903,0,0,0,0
 03/15  01:00:00,12.25,16.01180953,60.63335232,412.0619268,-1.329937335,41.81884534,0,0,0,0
 03/15  02:00:00,11.85,15.85731734,62.47923009,412.0033652,-1.352922433,43.02053518,0,0,0,0
 03/15  03:00:00,11.3875,15.70226882,64.32175348,411.9820982,-1.372794804,44.06785595,0,0,0,0
 03/15  04:00:00,10.825,15.52178064,65.95936174,411.9743811,-1.397393218,45.37334955,0,0,0,0
 03/15  05:00:00,10.225,15.33053516,67.27821382,411.9715841,-1.425739313,46.88864959,0,0,0,0
 03/15  06:00:00,9.625,15.13707028,68.21860414,411.9705719,-1.456475379,48.54290881,0,0,0,0
 03/15  07:00:00,9.2125,14.9817343,68.5312011,411.9702062,-1.487011385,50.19526391,0,0,0,0
 03/15  08:00:00,8.975,16.33431552,62.27756037,411.9700683,-1.368718185,43.91354342,0.383618639,0,0,0
 03/15  09:00:00,9.2125,16.75106211,60.1112359,411.970017,-1.260606125,38.26076865,0.383618639,0,0,0
 03/15  10:00:00,9.775,18.56476101,56.63619242,619.8561335,-1.064279232,29.15436045,0.383618639,0,0,0
 03/15  11:00:00,10.375,18.85982234,56.89362498,726.293073,-0.924871943,23.06757673,0.383618639,0,0,0
 03/15  12:00:00,11.1,19.09383054,54.49870525,734.768337,-0.904677522,22.28537751,0.383618639,0,0,0
 03/15  13:00:00,12.0875,19.03980494,51.55504218,683.2544504,-0.906206838,22.34524604,0.383618639,0,0,0
 03/15  14:00:00,13.5,19.59517009,48.17254663,671.1866499,-0.863993509,20.77259552,0.383618639,0,0,0
 03/15  15:00:00,15.475,20.30370765,46.88325179,681.4948902,-0.7612474,17.23368685,0.383618639,0,0,0
 03/15  16:00:00,17.4875,21.34919542,47.74907316,743.0267977,-0.59242228,12.42979974,0.383618639,0,0,0
 03/15  17:00:00,18.075,21.52924327,49.71678953,741.6595965,-0.49519739,10.12461524,0.383618639,0,0,0
 03/15  18:00:00,17.625,21.04392282,49.79755762,644.1356806,-0.540110728,11.12619036,0.383618639,0,0,0
 03/15  19:00:00,16.9,20.45428539,49.41467897,531.1148216,-0.635364263,13.49638901,0.383618639,0,0,0
 03/15  20:00:00,16.1,19.97758632,49.31336457,452.977658,-1.715198248,62.56063679,0.383618639,0,0,0
 03/15  21:00:00,15.3,19.69056981,49.48409626,423.0511626,-1.762122708,65.04607822,0.383618639,0,0,0
 03/15  22:00:00,14.625,19.45492384,49.57581762,414.9601261,-1.7957202,66.7980239,0.383618639,0,0,0
 03/15  23:00:00,14.025,19.24343809,49.22320647,412.7758751,-1.825873723,68.34783156,0.383618639,0,0,0
 03/15  24:00:00,13.55,17.41773808,54.12163675,412.2406436,-2.003786414,76.67609825,0,0,0,0
 03/16  01:00:00,13.15,16.72244613,55.16645231,412.0624649,-1.17544787,34.0581543,0,0,0,0
 03/16  02:00:00,12.6875,16.56029181,54.27800185,412.0035663,-1.208515597,35.66585151,0,0,0,0
 03/16  03:00:00,12.1875,16.39593534,53.57810821,411.9821711,-1.240774682,37.26437045,0,0,0,0
 03/16  04:00:00,11.625,16.22102553,53.44093678,411.974408,-1.27094763,38.78460187,0,0,0,0
 03/16  05:00:00,10.9,16.00300552,53.69989088,411.971594,-1.306003588,40.57902449,0,0,0,0
 03/16  06:00:00,10.225,15.78135946,54.26662881,411.9705754,-1.344825359,42.59655526,0,0,0,0
 03/16  07:00:00,9.75,15.61152083,54.73312247,411.9702074,-1.376413701,44.25940978,0,0,0,0
 03/16  08:00:00,9.475,16.91413837,50.29051717,411.9700687,-1.262537559,38.44485007,0.383618639,0,0,0
 03/16  09:00:00,9.9625,17.37217064,49.24858434,411.9700171,-1.150786912,32.88076093,0.383618639,0,0,0
 03/16  10:00:00,11.2375,19.34350631,47.98234758,618.3090309,-0.933885488,23.7519473,0.383618639,0,0,0
 03/16  11:00:00,12.8625,19.97789505,49.79354587,726.9593958,-0.740620053,16.55236583,0.383618639,0,0,0
 03/16  12:00:00,14.5625,20.56267463,49.42221159,735.9325344,-0.658649399,14.12866767,0.383618639,0,0,0
 03/16  13:00:00,16.1375,20.8002918,47.87946355,684.5988592,-0.605003974,12.67719888,0.383618639,0,0,0
 03/16  14:00:00,17.5125,21.36494769,45.06461254,672.3889483,-0.543924969,11.20463265,0.383618639,0,0,0
 03/16  15:00:00,18.625,21.80042142,43.10128217,682.438722,-0.476940682,9.756163165,0.383618639,0,0,0
 03/16  16:00:00,19.25,22.35371268,42.17173729,745.3577066,-0.398709087,8.327789311,0.383618639,0,0,0
 03/16  17:00:00,19.2125,22.25676108,41.97067652,741.8776067,-0.378840992,7.990579159,0.383618639,0,0,0
 03/16  18:00:00,18.725,21.77241709,41.66930373,644.3240842,-0.431256988,8.89557078,0.383618639,0,0,0
 03/16  19:00:00,17.875,21.21241002,42.10124805,528.8593921,-0.505907336,10.3645214,0.383618639,0,0,0
 03/16  20:00:00,16.875,20.7213417,43.27245252,453.0085857,-1.573520573,54.9030168,0.383618639,0,0,0
 03/16  21:00:00,15.8125,20.34008823,45.25574706,423.0534549,-1.623761349,57.63669729,0.383618639,0,0,0
 03/16  22:00:00,14.775,19.95935682,47.86753392,414.9572394,-1.665352228,59.88837057,0.383618639,0,0,0
 03/16  23:00:00,13.9,19.59838763,50.39500704,412.7736335,-1.706278196,62.08667884,0.383618639,0,0,0
 03/16  24:00:00,13.1625,17.69119197,58.32838766,412.2394204,-1.88905171,71.32287696,0,0,0,0
 03/17  01:00:00,12.5875,16.97657776,62.78906986,412.0618389,-1.052589661,28.38695424,0,0,0,0
 03/17  02:00:00,12.0875,16.79396782,65.35414915,412.003261,-1.076628899,29.45558637,0,0,0,0
 03/17  03:00:00,11.7125,16.64844914,67.38609637,411.9820326,-1.097521671,30.40109746,0,0,0,0
 03/17  04:00:00,11.475,16.54220257,69.25828647,411.9743502,-1.112828121,31.10336383,0,0,0,0
 03/17  05:00:00,11.275,16.4507003,70.7971607,411.9715721,-1.125924288,31.71054657,0,0,0,0
 03/17  06:00:00,11.1375,16.37717432,71.6418328,411.9705679,-1.138711636,32.3088243,0,0,0,0
 03/17  07:00:00,11.1,16.32995959,71.70909547,411.9702051,-1.150799741,32.8792452,0,0,0,0
 03/17  08:00:00,11.1,17.69955686,65.11699104,411.970068,-1.029363771,27.50409002,0.383618639,0,0,0
 03/17  09:00:00,11.2875,18.11421602,62.44543328,411.9700169,-0.92426673,23.04227298,0.383618639,0,0,0
 03/17  10:00:00,11.7125,19.8363977,58.88407975,619.8316312,-0.746282435,17.00427998,0.383618639,0,0,0
 03/17  11:00:00,12.275,20.10718874,59.16907001,726.2186298,-0.616382456,12.97246906,0.383618639,0,0,0
 03/17  12:00:00,12.875,20.32826547,57.2441015,734.6383983,-0.599321452,12.53323461,0.383618639,0,0,0
 03/17  13:00:00,13.6,20.25964132,55.30646405,682.9990397,-0.601968301,12.60185333,0.383618639,0,0,0
 03/17  14:00:00,14.4,20.63943664,52.96338698,670.7225647,-0.573705206,11.90212718,0.383618639,0,0,0
 03/17  15:00:00,15.325,20.9991186,51.78126968,680.6503085,-0.521839366,10.70061054,0.383618639,0,0,0
 03/17  16:00:00,16.1375,21.59133201,51.71073091,741.5881609,-0.439415534,9.049724315,0.383618639,0,0,0
 03/17  17:00:00,16.275,21.51632912,52.56360075,739.7882148,-0.410279573,8.51082821,0.383618639,0,0,0
 03/17  18:00:00,15.95,20.99083166,52.39509275,642.5384496,-0.47149112,9.664990999,0.383618639,0,0,0
 03/17  19:00:00,15.425,20.42999049,51.56282803,527.7389098,-0.560770222,11.60399887,0.383618639,0,0,0
 03/17  20:00:00,14.7625,19.97141258,51.21569467,452.4781982,-1.637019089,58.35471001,0.383618639,0,0,0
 03/17  21:00:00,14.125,19.67086355,51.48170251,422.8557158,-1.68991518,61.2102817,0.383618639,0,0,0
 03/17  22:00:00,13.5875,19.42281422,52.05255907,414.893062,-1.725970057,63.13644831,0.383618639,0,0,0
 03/17  23:00:00,13.15,19.19615375,52.79531051,412.7544163,-1.757642667,64.81111598,0.383618639,0,0,0
 03/17  24:00:00,12.8125,17.48566817,59.15127342,412.2310953,-1.927019096,73.17874146,0,0,0,0
 03/18  01:00:00,12.5125,16.95092101,61.70659133,412.0594734,-1.065618881,28.96360007,0,0,0,0
 03/18  02:00:00,12.275,16.83235635,62.90034929,412.002403,-1.086941068,29.92026009,0,0,0,0
 03/18  03:00:00,12.0125,16.72290887,64.08783845,411.9817296,-1.104017821,30.69826613,0,0,0,0
 03/18  04:00:00,11.7125,16.60397843,65.4278954,411.9742434,-1.122175038,31.53636405,0,0,0,0
 03/18  05:00:00,11.35,16.47217083,66.73790526,411.971534,-1.141532226,32.44188451,0,0,0,0
 03/18  06:00:00,11.0125,16.34404259,67.90874362,411.9705541,-1.162168387,33.42021509,0,0,0,0
 03/18  07:00:00,10.775,16.23866133,68.83616231,411.9702,-1.180742187,34.31212624,0,0,0,0
 03/18  08:00:00,10.6375,17.55609307,63.3299789,411.9700663,-1.064379584,29.03178055,0.383618639,0,0,0
 03/18  09:00:00,10.975,17.98910217,61.58852132,411.9700165,-0.955947851,24.30365781,0.383618639,0,0,0
 03/18  10:00:00,11.7625,19.80698105,58.69571423,619.8968882,-0.758402669,17.41977544,0.383618639,0,0,0
 03/18  11:00:00,12.7875,20.22404866,59.49668159,726.5190118,-0.605795574,12.69751048,0.383618639,0,0,0
 03/18  12:00:00,13.8875,20.62283721,57.84075098,735.1671509,-0.557382623,11.51259332,0.383618639,0,0,0
 03/18  13:00:00,15.1125,20.7492115,55.47402297,683.6770412,-0.528875866,10.85271334,0.383618639,0,0,0
 03/18  14:00:00,16.5375,21.31511409,52.66856099,671.5406431,-0.474860628,9.722106226,0.383618639,0,0,0
 03/18  15:00:00,18.1,21.86071994,51.60810699,681.7394831,-0.392959112,8.230417904,0.383618639,0,0,0
 03/18  16:00:00,19.45,22.63576575,52.12275618,743.0552489,-0.268783793,6.53891389,0.383618639,0,0,0
 03/18  17:00:00,19.65,22.62873816,53.87280711,741.5103775,-0.216391907,5.972837006,0.383618639,0,0,0
 03/18  18:00:00,18.9375,22.1310194,54.02440801,643.9076702,-0.26049863,6.425634711,0.383618639,0,0,0
 03/18  19:00:00,17.85,21.50694336,53.87700314,530.8591235,-0.349622979,7.567675454,0.383618639,0,0,0
 03/18  20:00:00,16.5875,20.87738319,53.97174193,452.7909427,-1.449578417,48.17462758,0.383618639,0,0,0
 03/18  21:00:00,15.4125,20.42223956,54.28347742,422.9587426,-1.524448816,52.2302265,0.383618639,0,0,0
 03/18  22:00:00,14.5625,20.07374267,54.65478689,414.9231655,-1.578348003,55.1661162,0.383618639,0,0,0
 03/18  23:00:00,13.9875,19.81171517,54.85302425,412.7628388,-1.618006461,57.32424794,0.383618639,0,0,0
 03/18  24:00:00,13.675,18.04060629,60.65511907,412.2340263,-1.794700866,66.61718065,0,0,0,0
 03/19  01:00:00,13.6,17.50803679,62.37367276,412.0606123,-0.941114685,23.70757328,0,0,0,0
 03/19  02:00:00,13.5375,17.45734632,62.39255107,412.0028819,-0.952286429,24.15450894,0,0,0,0
 03/19  03:00:00,13.4375,17.40210704,62.49729175,411.9819306,-0.963953683,24.62700871,0,0,0,0
 03/19  04:00:00,13.2125,17.31673057,62.81193851,411.9743277,-0.978451769,25.22174645,0,0,0,0
 03/19  05:00:00,12.9125,17.20656426,63.14904903,411.9715687,-0.998167294,26.04309981,0,0,0,0
 03/19  06:00:00,12.55,17.08215019,63.48578999,411.9705682,-1.018927241,26.92419574,0,0,0,0
 03/19  07:00:00,12.2125,16.95501473,63.65958705,411.9702056,-1.043601678,27.9918915,0,0,0,0
 03/19  08:00:00,12.0375,18.25430401,58.50223228,411.9700683,-0.932767503,23.51262699,0.383618639,0,0,0
 03/19  09:00:00,12.4375,18.72565406,57.32126664,411.970017,-0.821186706,19.22591737,0.383618639,0,0,0
 03/19  10:00:00,13.2,20.54959435,56.38999698,619.9909923,-0.616671958,13.28696114,0.383618639,0,0,0
 03/19  11:00:00,13.875,20.88948904,59.01616636,726.6619004,-0.463665009,9.488941794,0.383618639,0,0,0
 03/19  12:00:00,14.35,21.07670913,59.1721002,735.095648,-0.436990638,8.985259797,0.383618639,0,0,0
 03/19  13:00:00,14.8125,20.93173717,58.89585194,683.3217945,-0.442133121,9.082112215,0.383618639,0,0,0
 03/19  14:00:00,15.375,21.2206222,57.75444963,670.8909419,-0.421388327,8.707641501,0.383618639,0,0,0
 03/19  15:00:00,16.1,21.50618598,57.70709903,680.7107368,-0.374216075,7.919741025,0.383618639,0,0,0
 03/19  16:00:00,17.0875,22.11625003,58.46077997,741.6551394,-0.29041159,6.779820837,0.383618639,0,0,0
 03/19  17:00:00,17.8125,22.20736914,60.54849033,740.058122,-0.233940257,6.1361166,0.383618639,0,0,0
 03/19  18:00:00,17.8125,21.82471791,61.4141102,642.9121903,-0.262548276,6.445922509,0.383618639,0,0,0
 03/19  19:00:00,17.325,21.32813789,61.07365355,527.9973878,-0.337824408,7.388973194,0.383618639,0,0,0
 03/19  20:00:00,16.5375,20.88266279,60.21328742,452.5986102,-1.410750201,46.0894568,0.383618639,0,0,0
 03/19  21:00:00,15.7,20.54722393,59.04194278,422.8964815,-1.475776339,49.58709982,0.383618639,0,0,0
 03/19  22:00:00,15.025,20.27098088,58.26083176,414.9054411,-1.52549799,52.2870895,0.383618639,0,0,0
 03/19  23:00:00,14.4875,20.03889486,57.81483808,412.7579993,-1.565897734,54.48779757,0.383618639,0,0,0
 03/19  24:00:00,14.175,18.26484803,64.03217863,412.2341051,-1.742058899,63.88862914,0,0,0,0
 03/20  01:00:00,13.9125,17.63674499,66.12694474,412.0601863,-0.901142586,22.14901295,0,0,0,0
 03/20  02:00:00,13.7375,17.53240817,66.35368524,412.0027424,-0.925569018,23.09329099,0,0,0,0
 03/20  03:00:00,13.575,17.44982478,66.75581744,411.9818853,-0.941707634,23.73110327,0,0,0,0
 03/20  04:00:00,13.375,17.3597431,67.11036003,411.9743126,-0.957602688,24.36941961,0,0,0,0
 03/20  05:00:00,13.1125,17.25745409,67.36605173,411.9715641,-0.976036289,25.12225249,0,0,0,0
 03/20  06:00:00,12.875,17.15611902,67.31657909,411.9705669,-0.997094792,25.99809589,0,0,0,0
 03/20  07:00:00,12.7375,17.08168775,67.01215366,411.9702054,-1.015585471,26.78082618,0,0,0,0
 03/20  08:00:00,12.6375,18.44529332,60.82927712,411.9700682,-0.898488974,22.19033506,0.383618639,0,0,0
