Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 03/20  09:00:00,12.9125,18.94088653,58.22033814,411.970017,-0.786888016,18.0526254,0.383618639,0,0,0
 03/20  10:00:00,13.6,20.69262725,55.62600555,619.963531,-0.597149028,12.74705809,0.383618639,0,0,0
 03/20  11:00:00,14.4625,21.04048714,56.59145483,726.6818189,-0.458400914,9.386984565,0.383618639,0,0,0
 03/20  12:00:00,15.3625,21.36314948,55.49910156,735.2986291,-0.41949166,8.673706696,0.383618639,0,0,0
 03/20  13:00:00,16.2625,21.39886863,54.19625814,683.70771,-0.398166845,8.304420188,0.383618639,0,0,0
 03/20  14:00:00,17.1,21.81060429,52.43566477,671.3548481,-0.353097985,7.602802205,0.383618639,0,0,0
 03/20  15:00:00,17.8375,22.12807495,51.61290228,681.2072704,-0.298686931,6.857504665,0.383618639,0,0,0
 03/20  16:00:00,18.35,22.63107014,51.93584868,743.8770834,-0.224897622,6.065613055,0.383618639,0,0,0
 03/20  17:00:00,18.375,22.49875887,53.1157627,740.2153074,-0.208908557,5.908168906,0.383618639,0,0,0
 03/20  18:00:00,18.05,22.00874004,53.09721459,642.8912204,-0.267074146,6.49917464,0.383618639,0,0,0
 03/20  19:00:00,17.525,21.50620129,52.71941959,527.9597605,-0.344161671,7.477604359,0.383618639,0,0,0
 03/20  20:00:00,16.925,21.12781152,52.79158813,452.5844334,-1.40416578,45.73604386,0.383618639,0,0,0
 03/20  21:00:00,16.325,20.90125414,53.24916985,422.8961664,-1.440863308,47.70122252,0.383618639,0,0,0
 03/20  22:00:00,15.7875,20.70930692,53.63014692,414.906226,-1.466356119,49.07660117,0.383618639,0,0,0
 03/20  23:00:00,15.4125,20.56005419,53.56793586,412.758372,-1.490335864,50.37554002,0.383618639,0,0,0
 03/20  24:00:00,15.1125,18.76754169,59.53927833,412.2344572,-1.657446197,59.40604207,0,0,0,0
 03/21  01:00:00,14.8125,18.07710118,61.62084479,412.0604582,-0.824955682,19.3569345,0,0,0,0
 03/21  02:00:00,14.5125,17.94795662,61.36545224,412.0028859,-0.852626577,20.34247486,0,0,0,0
 03/21  03:00:00,14.2125,17.82939302,61.25452014,411.9819486,-0.876624303,21.22343999,0,0,0,0
 03/21  04:00:00,13.85,17.6999966,61.38763241,411.9743384,-0.900001749,22.10470009,0,0,0,0
 03/21  05:00:00,13.45,17.55720161,61.77387885,411.9715739,-0.925106335,23.07570293,0,0,0,0
 03/21  06:00:00,13.05,17.41277716,62.40595407,411.9705705,-0.948796957,24.01501273,0,0,0,0
 03/21  07:00:00,12.7125,17.28232818,63.06461864,411.9702066,-0.971729937,24.9453001,0,0,0,0
 03/21  08:00:00,12.5375,18.57967408,57.92458706,411.9700686,-0.86153596,20.80600122,0.383618639,0,0,0
 03/21  09:00:00,12.8125,19.0418025,56.15839999,411.9700171,-0.752359214,16.92286043,0.383618639,0,0,0
 03/21  10:00:00,13.5625,20.83708145,53.95719426,619.9696297,-0.558665956,11.82768641,0.383618639,0,0,0
 03/21  11:00:00,14.65,21.29460699,54.66394982,726.7305218,-0.404739248,8.415033264,0.383618639,0,0,0
 03/21  12:00:00,15.9125,21.7311706,53.28154846,735.4773663,-0.350611823,7.566123733,0.383618639,0,0,0
 03/21  13:00:00,17.275,21.90886362,51.14646476,684.0452144,-0.313947704,7.050190076,0.383618639,0,0,0
 03/21  14:00:00,18.8,22.52089152,48.2103452,671.891062,-0.248701236,6.29950013,0.383618639,0,0,0
 03/21  15:00:00,20.4,23.09679238,46.40630967,682.0821921,-0.161344732,5.551985626,0.383618639,0,0,0
 03/21  16:00:00,21.6875,23.8021567,46.09219195,743.4242401,-0.054534696,5.087818074,0.383618639,0,0,0
 03/21  17:00:00,21.975,23.85434114,46.10452482,741.9430379,-0.004631566,5.001123299,0.383618639,0,0,0
 03/21  18:00:00,21.65,23.47644572,44.89778575,644.4107713,-0.045299753,5.056365438,0.383618639,0,0,0
 03/21  19:00:00,21.0625,23.00562441,43.82635423,528.9662064,-0.12436426,5.334532044,0.383618639,0,0,0
 03/21  20:00:00,20.3,22.63060478,43.75093227,453.100238,-1.181755733,34.36446553,0.383618639,0,0,0
 03/21  21:00:00,19.5,22.38440312,44.71620679,423.1014379,-1.216027779,36.03498346,0.383618639,0,0,0
 03/21  22:00:00,18.7,22.14890947,46.54572013,414.9777849,-1.236537747,37.05222247,0.383618639,0,0,0
 03/21  23:00:00,17.9625,21.92144396,48.46120946,412.7812972,-1.256423717,38.04933907,0.383618639,0,0,0
 03/21  24:00:00,17.325,20.0035943,56.14642936,412.2468159,-1.420986461,46.71326594,0,0,0,0
 03/22  01:00:00,16.6625,19.07520916,61.17523968,412.0638106,-0.607520183,12.74400431,0,0,0,0
 03/22  02:00:00,16.025,18.83381066,63.01355044,412.004204,-0.643327974,13.69107831,0,0,0,0
 03/22  03:00:00,15.425,18.63067931,63.97441558,411.9824521,-0.673496958,14.53386369,0,0,0,0
 03/22  04:00:00,14.825,18.43162465,64.13164012,411.9745261,-0.706709691,15.50776859,0,0,0,0
 03/22  05:00:00,14.2875,18.24448796,63.52317949,411.9716427,-0.743740218,16.64913962,0,0,0,0
 03/22  06:00:00,13.9125,18.09927188,62.33517368,411.9705956,-0.778311394,17.76694857,0,0,0,0
 03/22  07:00:00,13.8625,18.03867605,61.05484323,411.9702158,-0.802333109,18.57293556,0,0,0,0
 03/22  08:00:00,14.2125,19.57621441,55.2581389,411.9700718,-0.670609833,14.64353909,0.383618639,0,0,0
 03/22  09:00:00,15.0875,20.43380884,54.07425364,411.9700179,-0.505271733,10.35226169,0.383618639,0,0,0
 03/22  10:00:00,16.5,22.24564113,55.6952219,620.3165937,-0.2781981,6.880948648,0.383618639,0,0,0
 03/22  11:00:00,18.0375,22.75685941,61.87090852,727.8640634,-0.093662839,5.189369066,0.383618639,0,0,0
 03/22  12:00:00,19.0375,23.11040317,66.11256872,736.7722504,-0.007379757,5.010620413,0.383618639,0,0,0
 03/22  13:00:00,18.8625,22.86593976,68.66815051,684.7693044,0.007371229,5.007350803,0.383618639,0,0,0
 03/22  14:00:00,17.6,22.62611587,67.28470512,671.5172118,-0.0327335,5.026877644,0.383618639,0,0,0
 03/22  15:00:00,15.875,22.15453575,63.48803817,680.3527081,-0.112757711,5.280167677,0.383618639,0,0,0
 03/22  16:00:00,14.3875,21.98669621,58.11014514,741.9334226,-0.183953347,5.704403047,0.383618639,0,0,0
 03/22  17:00:00,13.4625,21.45182017,52.91698631,737.5321608,-0.277736973,6.627740816,0.383618639,0,0,0
 03/22  18:00:00,13.0125,20.69350051,47.46926427,640.5472214,-0.413899141,8.626458161,0.383618639,0,0,0
 03/22  19:00:00,12.9,20.01654618,42.23508647,528.934647,-0.552484318,11.42724674,0.383618639,0,0,0
 03/22  20:00:00,13.025,19.70229922,37.56485023,452.0021843,-1.643328615,58.69704445,0.383618639,0,0,0
 03/22  21:00:00,13.2875,19.73661188,34.40028674,422.7024497,-1.671186656,60.20366539,0.383618639,0,0,0
 03/22  22:00:00,13.4625,19.80350765,33.12944169,414.85023,-1.671842121,60.2390027,0.383618639,0,0,0
 03/22  23:00:00,13.375,19.77381093,33.21434537,412.7431816,-1.675820224,60.45323431,0.383618639,0,0,0
 03/22  24:00:00,13.05,18.23547586,37.4001019,412.2266229,-1.822830977,68.08460783,0,0,0,0
 03/23  01:00:00,12.5875,17.69915797,40.45688687,412.0579691,-0.950163985,24.0703028,0,0,0,0
 03/23  02:00:00,12.0875,17.49697804,42.75132084,412.0017784,-0.978607942,25.22880574,0,0,0,0
 03/23  03:00:00,11.5875,17.30733037,44.56105307,411.9814665,-1.006445087,26.39301023,0,0,0,0
 03/23  04:00:00,11.0875,17.11971229,45.61909391,411.9741322,-1.036767857,27.69469152,0,0,0,0
 03/23  05:00:00,10.7125,16.96052658,45.59499022,411.9714874,-1.069077387,29.11802695,0,0,0,0
 03/23  06:00:00,10.4125,16.82706044,44.66603603,411.970535,-1.099975168,30.51417333,0,0,0,0
 03/23  07:00:00,10.2375,16.7229076,43.08168566,411.9701923,-1.130707637,31.93443603,0,0,0,0
 03/23  08:00:00,10.1375,17.96507397,37.82652872,411.9700637,-1.030498281,27.52628428,0.383618639,0,0,0
 03/23  09:00:00,10.6,18.36602726,35.26102954,411.9700159,-0.941534486,23.72470757,0.383618639,0,0,0
 03/23  10:00:00,11.4,20.13416767,34.65559515,620.0607321,-0.75635589,17.330059,0.383618639,0,0,0
 03/23  11:00:00,12.0125,20.4566422,36.00706082,726.8888178,-0.614239487,12.91606102,0.383618639,0,0,0
 03/23  12:00:00,12.3875,20.58550766,35.81833163,735.415801,-0.602399733,12.61055037,0.383618639,0,0,0
 03/23  13:00:00,12.625,20.34272188,35.13611456,683.6156041,-0.619614208,13.06251809,0.383618639,0,0,0
 03/23  14:00:00,12.8875,20.53474293,34.03811448,671.0746404,-0.617740217,13.00878598,0.383618639,0,0,0
 03/23  15:00:00,13.3125,20.74433473,33.60980521,680.7651287,-0.58649867,12.2111054,0.383618639,0,0,0
 03/23  16:00:00,14,21.31974118,33.76202217,741.541844,-0.51760366,10.6262932,0.383618639,0,0,0
 03/23  17:00:00,14.8,21.42030228,34.31090117,739.889444,-0.474604249,9.704617187,0.383618639,0,0,0
 03/23  18:00:00,15.35,21.13890908,33.41954622,642.946285,-0.502661379,10.29473146,0.383618639,0,0,0
 03/23  19:00:00,15.1875,20.70105877,31.62936388,528.1703865,-0.570241367,11.8283458,0.383618639,0,0,0
 03/23  20:00:00,14.25,20.13135518,29.86342256,452.7242519,-1.656857368,59.42569697,0.383618639,0,0,0
 03/23  21:00:00,13.05,19.51445381,28.53570314,422.952807,-1.757013486,64.77179413,0.383618639,0,0,0
 03/23  22:00:00,12.1,19.04319244,28.21366664,414.9265806,-1.837918416,68.95792436,0.383618639,0,0,0
 03/23  23:00:00,11.55,18.82379151,28.50489858,412.7651299,-1.87841363,70.99083029,0.383618639,0,0,0
 03/23  24:00:00,11.3375,17.3884304,32.2082072,412.2336931,-2.021899684,77.58712912,0,0,0,0
 03/24  01:00:00,11.3,17.00782836,34.95673676,412.0601377,-1.127005643,31.76083131,0,0,0,0
 03/24  02:00:00,11.2375,16.94072196,37.71123533,412.0025165,-1.13218125,32.0024513,0,0,0,0
 03/24  03:00:00,11.0125,16.83906908,40.98531526,411.9817283,-1.138334016,32.29100992,0,0,0,0
 03/24  04:00:00,10.525,16.67265595,44.2125068,411.9742266,-1.152820697,32.97555634,0,0,0,0
 03/24  05:00:00,9.8625,16.4536625,46.76632318,411.9715207,-1.180204621,34.28696605,0,0,0,0
 03/24  06:00:00,9.1,16.2064876,48.61122326,411.9705461,-1.21562316,36.01618661,0,0,0,0
 03/24  07:00:00,8.425,15.9716857,49.67731379,411.9701957,-1.255738027,38.01586481,0,0,0,0
 03/24  08:00:00,8.075,17.14360804,46.00063107,411.9700645,-1.159353715,33.37722743,0.383618639,0,0,0
 03/24  09:00:00,8.8125,17.5744691,45.22672316,411.970016,-1.061792837,28.79585916,0.383618639,0,0,0
 03/24  10:00:00,10.2375,19.48258822,44.93898749,614.7066311,-0.84962852,20.53805244,0.383618639,0,0,0
 03/24  11:00:00,11.425,20.02036579,46.75474469,726.4835289,-0.667624929,14.36590243,0.383618639,0,0,0
 03/24  12:00:00,12.2375,20.28458165,45.03489265,735.0324922,-0.637663989,13.5375657,0.383618639,0,0,0
 03/24  13:00:00,12.9375,20.18942324,41.73810854,683.4108428,-0.649526032,13.86525538,0.383618639,0,0,0
 03/24  14:00:00,13.825,20.60055912,37.91569587,671.123397,-0.63017651,13.34250083,0.383618639,0,0,0
 03/24  15:00:00,15.1375,21.13301119,35.3575527,681.1536357,-0.559706518,11.57245335,0.383618639,0,0,0
 03/24  16:00:00,16.5125,21.93903687,35.32705156,742.3765697,-0.446336732,9.193794261,0.383618639,0,0,0
 03/24  17:00:00,16.75,21.9398735,37.08611124,740.8218865,-0.392648639,8.213413126,0.383618639,0,0,0
 03/24  18:00:00,16.0375,21.28506919,37.96922886,643.3836908,-0.464893421,9.543452146,0.383618639,0,0,0
 03/24  19:00:00,14.8875,20.52604209,38.35886973,530.5547662,-0.570415719,11.84428423,0.383618639,0,0,0
 03/24  20:00:00,13.5875,19.74606881,39.37260716,452.6496842,-1.682670397,60.8153778,0.383618639,0,0,0
 03/24  21:00:00,12.35,19.08300647,40.97890273,422.9092202,-1.781318234,66.0445106,0.383618639,0,0,0
 03/24  22:00:00,11.4,18.69139248,41.92088911,414.9069925,-1.845594459,69.34781106,0.383618639,0,0,0
 03/24  23:00:00,10.85,18.48573736,42.33195517,412.7574233,-1.880785435,71.10827947,0.383618639,0,0,0
 03/24  24:00:00,10.5125,17.02996217,46.4977842,412.2305105,-2.027808761,77.83686911,0,0,0,0
 03/25  01:00:00,10.3375,16.61585656,48.20454491,412.0588409,-1.143150453,32.51810041,0,0,0,0
 03/25  02:00:00,10.175,16.51885691,49.02977355,412.0019655,-1.160948924,33.36198857,0,0,0,0
 03/25  03:00:00,9.975,16.41974592,49.84449892,411.9814974,-1.179093503,34.23249618,0,0,0,0
 03/25  04:00:00,9.65,16.29390517,51.2083265,411.9741336,-1.197747212,35.13798055,0,0,0,0
 03/25  05:00:00,9.1875,16.13039606,52.76550104,411.9714847,-1.221732231,36.31698189,0,0,0,0
 03/25  06:00:00,8.75,15.96545997,54.25168927,411.9705327,-1.248504452,37.65132077,0,0,0,0
 03/25  07:00:00,8.475,15.83705076,55.54663777,411.970191,-1.271656077,38.81998359,0,0,0,0
 03/25  08:00:00,8.4625,17.11686107,51.77373985,411.9700631,-1.155924073,33.22955097,0.383618639,0,0,0
 03/25  09:00:00,8.8125,17.51417485,50.85145327,411.9700157,-1.048083288,28.18863338,0.383618639,0,0,0
 03/25  10:00:00,9.6875,19.29445824,48.84170653,616.3546514,-0.860342094,20.90071524,0.383618639,0,0,0
 03/25  11:00:00,11.1,19.87180871,49.19759116,726.4580744,-0.685943457,14.8928161,0.383618639,0,0,0
 03/25  12:00:00,12.8875,20.41127991,47.24771989,735.3924146,-0.627152974,13.26563537,0.383618639,0,0,0
 03/25  13:00:00,14.7875,20.74342348,43.97835747,684.2200119,-0.576763791,11.97151868,0.383618639,0,0,0
 03/25  14:00:00,16.625,21.47092864,39.56025753,672.2299815,-0.504200145,10.33064046,0.383618639,0,0,0
 03/25  15:00:00,18.175,22.0464894,35.72287659,682.4849419,-0.428433126,8.833706843,0.383618639,0,0,0
 03/25  16:00:00,19.1375,22.68134884,33.70547095,743.8307525,-0.348434613,7.543931004,0.383618639,0,0,0
 03/25  17:00:00,19.2125,22.64677956,32.93521109,742.363876,-0.319429067,7.122801979,0.383618639,0,0,0
 03/25  18:00:00,18.6625,22.21058328,31.67802017,644.7453512,-0.358238009,7.684949436,0.383618639,0,0,0
 03/25  19:00:00,17.8375,21.62368273,31.50397705,529.139453,-0.444004221,9.132755358,0.383618639,0,0,0
 03/25  20:00:00,16.8125,21.08073519,32.96393242,453.1713577,-1.520615389,52.02202387,0.383618639,0,0,0
 03/25  21:00:00,15.775,20.67753302,35.37177294,423.1234535,-1.572416922,54.84300996,0.383618639,0,0,0
 03/25  22:00:00,14.9,20.33286789,37.97987068,414.9838208,-1.60849613,56.80734529,0.383618639,0,0,0
 03/25  23:00:00,14.1625,20.01341162,40.23231581,412.7831344,-1.641530553,58.60059965,0.383618639,0,0,0
 03/25  24:00:00,13.5875,18.17217461,46.51379974,412.2413444,-1.818304899,67.82139669,0,0,0,0
 03/26  01:00:00,13.025,17.5267301,49.96650601,412.0630214,-0.967585908,24.77637916,0,0,0,0
 03/26  02:00:00,12.3625,17.30626167,51.82772335,412.0036653,-0.99750752,26.01635045,0,0,0,0
 03/26  03:00:00,11.6,17.06259177,53.30523328,411.9821613,-1.032795275,27.52293838,0,0,0,0
 03/26  04:00:00,10.675,16.77974814,54.31211817,411.9743835,-1.075767391,29.41944518,0,0,0,0
 03/26  05:00:00,9.675,16.47328853,54.9530358,411.971576,-1.126248711,31.72885379,0,0,0,0
 03/26  06:00:00,8.8,16.18931701,55.33794396,411.9705652,-1.177151066,34.14127183,0,0,0,0
 03/26  07:00:00,8.3125,15.99344808,55.25220439,411.9702024,-1.219939659,36.22867062,0,0,0,0
 03/26  08:00:00,8.3875,17.26693423,50.7600003,411.9700667,-1.112043743,31.18028863,0.383618639,0,0,0
 03/26  09:00:00,9.0625,17.72353034,49.82710547,411.9700165,-1.000862499,26.15831966,0.383618639,0,0,0
 03/26  10:00:00,10.4,19.61729848,48.28623661,614.6820503,-0.796953499,18.70364865,0.383618639,0,0,0
 03/26  11:00:00,12.25,20.3544007,49.34754471,726.598385,-0.598072347,12.50275314,0.383618639,0,0,0
 03/26  12:00:00,14.375,21.06994588,47.85861337,735.6385944,-0.508108313,10.41994558,0.383618639,0,0,0
 03/26  13:00:00,16.6375,21.53187848,44.9404424,684.5444414,-0.433211112,8.91790562,0.383618639,0,0,0
 03/26  14:00:00,18.8125,22.35207761,40.98500613,672.6445279,-0.341584614,7.450062642,0.383618639,0,0,0
 03/26  15:00:00,20.6,23.02315256,37.27339743,682.978412,-0.242902832,6.235254082,0.383618639,0,0,0
 03/26  16:00:00,21.825,23.72456966,34.4951454,744.4477484,-0.152278075,5.498965178,0.383618639,0,0,0
 03/26  17:00:00,22.3875,23.84087329,32.90923027,743.2492412,-0.112218956,5.261172804,0.383618639,0,0,0
 03/26  18:00:00,22.3125,23.51221533,31.40997886,645.7612555,-0.150066194,5.480186343,0.383618639,0,0,0
 03/26  19:00:00,21.6375,23.06909193,30.27045229,529.9104829,-0.215964021,5.977971078,0.383618639,0,0,0
 03/26  20:00:00,20.55,22.6348957,30.73141,453.5758517,-1.270748379,38.77715619,0.383618639,0,0,0
 03/26  21:00:00,19.2875,22.2601814,32.53998963,423.2842619,-1.31273599,40.92645473,0.383618639,0,0,0
 03/26  22:00:00,17.925,21.84741136,34.41180686,415.0378343,-1.353180099,43.03543323,0.383618639,0,0,0
 03/26  23:00:00,16.5875,21.39746659,35.96712227,412.7993584,-1.404545768,45.75578446,0.383618639,0,0,0
 03/26  24:00:00,15.225,19.26427698,41.59693581,412.252561,-1.606535656,56.67126356,0,0,0,0
 03/27  01:00:00,13.825,18.18844857,44.72400989,412.065129,-0.826236952,19.40934242,0,0,0,0
 03/27  02:00:00,12.4875,17.76931151,46.18703876,412.0044076,-0.890942173,21.76499956,0,0,0,0
 03/27  03:00:00,11.125,17.36198466,47.18262447,411.9824022,-0.953129453,24.19522401,0,0,0,0
 03/27  04:00:00,9.725,16.94551322,47.67690258,411.9744541,-1.02158763,27.04439523,0,0,0,0
 03/27  05:00:00,8.5125,16.56875327,47.90607312,411.9715942,-1.089058283,30.02101636,0,0,0,0
 03/27  06:00:00,7.5375,16.25211788,48.1351399,411.9705691,-1.147733105,32.7375038,0,0,0,0
 03/27  07:00:00,7.0125,16.03907242,48.28065529,411.9702028,-1.194015406,34.95679525,0,0,0,0
 03/27  08:00:00,7.275,17.30834798,44.86041851,411.9700665,-1.086216273,30.0058142,0.383618639,0,0,0
 03/27  09:00:00,8.5,17.86002321,45.05451925,411.9700164,-0.963777972,24.62618476,0.383618639,0,0,0
 03/27  10:00:00,10.35,19.8584202,45.43435502,614.5154963,-0.736055297,16.74717006,0.383618639,0,0,0
 03/27  11:00:00,12.5375,20.75058034,47.92604672,726.1117452,-0.506137087,10.36297971,0.383618639,0,0,0
 03/27  12:00:00,14.9,21.55920314,47.84900766,735.0857198,-0.394836998,8.276253122,0.383618639,0,0,0
 03/27  13:00:00,17.2375,22.04933209,46.57691083,684.0222752,-0.306279939,6.955005938,0.383618639,0,0,0
 03/27  14:00:00,19.5375,22.88133034,44.42450703,672.1938139,-0.205732321,5.903076942,0.383618639,0,0,0
 03/27  15:00:00,21.5875,23.56550772,43.20098448,682.6390542,-0.099105551,5.218048454,0.383618639,0,0,0
 03/27  16:00:00,22.9875,24.27952252,43.65770876,744.1997476,0.011402944,5.031458879,0.383618639,0,0,0
 03/27  17:00:00,23.15,24.30647404,45.60005452,742.8379887,0.071337134,5.105824825,0.383618639,0,0,0
 03/27  18:00:00,22.375,23.8741148,46.63818823,645.0558298,0.046541446,5.055901693,0.383618639,0,0,0
 03/27  19:00:00,21.1875,23.28945741,47.95476092,529.2209922,-0.025170902,5.026987908,0.383618639,0,0,0
 03/27  20:00:00,19.7625,22.70892395,49.8489208,453.1429744,-1.096945015,30.38397241,0.383618639,0,0,0
 03/27  21:00:00,18.2625,22.20702022,51.69794665,423.0879284,-1.163848509,33.50427602,0.383618639,0,0,0
 03/27  22:00:00,16.95,21.74514228,53.45087356,414.9636436,-1.222042418,36.33487545,0.383618639,0,0,0
 03/27  23:00:00,15.8125,21.3060153,54.58026667,412.7741927,-1.279768692,39.23571688,0.383618639,0,0,0
 03/27  24:00:00,14.9,19.300559,61.14520351,412.2430049,-1.480667492,49.90596627,0,0,0,0
 03/28  01:00:00,14.0375,18.44526538,63.3005271,412.0618088,-0.674037728,14.55413229,0,0,0,0
 03/28  02:00:00,13.2,18.16050783,62.96041974,412.0032134,-0.729014357,16.19002758,0,0,0,0
 03/28  03:00:00,12.4,17.90234498,62.72302573,411.9819927,-0.775718905,17.68317037,0,0,0,0
 03/28  04:00:00,11.5375,17.63184132,62.64990621,411.9743217,-0.823707134,19.31562022,0,0,0,0
 03/28  05:00:00,10.6375,17.34683429,62.54796361,411.9715539,-0.875670782,21.19168901,0,0,0,0
 03/28  06:00:00,9.8625,17.08845934,62.20142016,411.9705575,-0.926828883,23.14563738,0,0,0,0
 03/28  07:00:00,9.475,16.91852456,61.89942972,411.9701998,-0.967241435,24.76221947,0,0,0,0
 03/28  08:00:00,9.4,18.12088326,56.81414524,411.9700658,-0.86767784,21.00994756,0.383618639,0,0,0
 03/28  09:00:00,9.7125,18.46302209,55.03668865,411.9700163,-0.778952545,17.78719756,0.383618639,0,0,0
 03/28  10:00:00,10.7125,20.21995143,52.6239167,616.1178327,-0.599330134,12.81572093,0.383618639,0,0,0
 03/28  11:00:00,12.5125,20.95872373,52.99458802,725.8026712,-0.407926476,8.472360516,0.383618639,0,0,0
 03/28  12:00:00,14.925,21.77969619,51.55782388,734.731496,-0.308295563,7.004088123,0.383618639,0,0,0
 03/28  13:00:00,17.65,22.38568876,49.81697718,683.8124674,-0.210398908,5.927958952,0.383618639,0,0,0
 03/28  14:00:00,20.45,23.38310355,47.54093206,671.9370983,-0.08029481,5.178089158,0.383618639,0,0,0
 03/28  15:00:00,23.125,24.24156271,46.74361107,682.8685201,0.052009566,5.077589915,0.383618639,0,0,0
 03/28  16:00:00,25.0375,25.04564161,48.38805485,744.751437,0.183526322,5.733526045,0.383618639,0,0,0
 03/28  17:00:00,25.35,25.1214992,50.92293719,743.5824397,0.255600971,6.356454094,0.383618639,0,0,0
 03/28  18:00:00,24.5125,24.6766854,52.58158652,645.7242742,0.229042223,6.098690886,0.383618639,0,0,0
 03/28  19:00:00,23.1625,24.09712187,54.33431502,529.6383481,0.16374001,5.567296083,0.383618639,0,0,0
 03/28  20:00:00,21.6,23.54043236,56.53033483,453.334564,-0.898930083,22.07112978,0.383618639,0,0,0
 03/28  21:00:00,20.0625,23.06409665,58.70153439,423.1591609,-0.956505815,24.32923855,0.383618639,0,0,0
 03/28  22:00:00,18.75,22.6352745,59.87876063,414.9872493,-1.012499137,26.65319971,0.383618639,0,0,0
 03/28  23:00:00,17.7375,22.27619067,60.2150771,412.7817341,-1.065616037,28.96578149,0.383618639,0,0,0
 03/28  24:00:00,17.025,20.29204504,67.10597474,412.2462669,-1.256365775,38.21888177,0,0,0,0
 03/29  01:00:00,16.425,19.40632091,69.52244716,412.0633641,-0.455699665,9.338790033,0,0,0,0
 03/29  02:00:00,15.8875,19.2008205,69.19082295,412.0039639,-0.498124936,10.18780494,0,0,0,0
 03/29  03:00:00,15.3875,19.02355449,68.9650857,411.9823418,-0.532168281,10.92691003,0,0,0,0
 03/29  04:00:00,14.825,18.83730195,68.6159702,411.9744791,-0.566756572,11.73016646,0,0,0,0
 03/29  05:00:00,14.225,18.63429709,68.36468911,411.9716233,-0.605550002,12.69260471,0,0,0,0
 03/29  06:00:00,13.75,18.45832406,68.19758497,411.9705876,-0.642093747,13.65742933,0,0,0,0
 03/29  07:00:00,13.475,18.33726561,68.2090939,411.9702125,-0.668852408,14.40078633,0,0,0,0
 03/29  08:00:00,13.4625,19.65320849,62.35999218,411.9700705,-0.558841876,11.68579411,0.383618639,0,0,0
 03/29  09:00:00,13.8125,20.13571953,59.73688927,411.9700175,-0.450681053,9.239904004,0.383618639,0,0,0
 03/29  10:00:00,14.625,21.91893147,56.5745128,619.8507965,-0.266289092,6.746759659,0.383618639,0,0,0
 03/29  11:00:00,16,22.48889388,56.10673113,726.4338571,-0.10687915,5.238609623,0.383618639,0,0,0
 03/29  12:00:00,17.7875,23.06793553,53.62454814,735.3013441,-0.042934134,5.049427496,0.383618639,0,0,0
 03/29  13:00:00,19.8125,23.44855616,50.19373924,684.1267072,0.011355919,5.004942236,0.383618639,0,0,0
 03/29  14:00:00,21.975,24.20594391,46.31382363,672.2551959,0.089503974,5.183999751,0.383618639,0,0,0
 03/29  15:00:00,24.175,24.90582351,43.93851484,682.7556164,0.186040805,5.732319905,0.383618639,0,0,0
 03/29  16:00:00,25.875,25.63472208,44.36480619,744.5180703,0.292464218,6.804831713,0.383618639,0,0,0
 03/29  17:00:00,26.15,25.71033318,46.25453601,743.3083008,0.3605685,7.705923566,0.383618639,0,0,0
 03/29  18:00:00,25.3125,25.26026684,47.08566359,645.4880229,0.325358463,7.213691718,0.383618639,0,0,0
 03/29  19:00:00,24.025,24.70766888,48.06708566,529.5016734,0.259908147,6.413119599,0.383618639,0,0,0
 03/29  20:00:00,22.5,24.16499527,49.81986793,453.2753695,-0.802649129,18.59295021,0.383618639,0,0,0
 03/29  21:00:00,20.9,23.66965363,52.12301696,423.1374011,-0.862564139,20.70800966,0.383618639,0,0,0
 03/29  22:00:00,19.4875,23.21348061,54.07446521,414.9794717,-0.916089162,22.72716299,0.383618639,0,0,0
 03/29  23:00:00,18.375,22.82275529,55.47003446,412.7789154,-0.967090229,24.75806353,0.383618639,0,0,0
 03/29  24:00:00,17.4375,20.76792603,63.04692446,412.2451865,-1.158384252,33.45606884,0,0,0,0
 03/30  01:00:00,16.725,19.81938972,66.71991145,412.0629903,-0.363387926,7.752681166,0,0,0,0
 03/30  02:00:00,16.125,19.59482885,67.95178624,412.0038247,-0.40049382,8.3438037,0,0,0,0
 03/30  03:00:00,15.525,19.38447243,68.90426064,411.9822857,-0.434424406,8.938334687,0,0,0,0
 03/30  04:00:00,14.925,19.17621012,69.6206196,411.974456,-0.469710967,9.608837528,0,0,0,0
 03/30  05:00:00,14.3875,18.98484336,70.23300632,411.971614,-0.503788779,10.306837,0,0,0,0
 03/30  06:00:00,13.95,18.82144111,70.76590998,411.970584,-0.533753921,10.96208413,0,0,0,0
 03/30  07:00:00,13.7375,18.70952633,71.11982946,411.9702112,-0.558943872,11.54260958,0,0,0,0
 03/30  08:00:00,13.7625,20.02801769,65.32797082,411.9700699,-0.447019069,9.314063649,0.383618639,0,0,0
 03/30  09:00:00,14.1125,20.50923586,62.78145511,411.9700173,-0.338021979,7.378122384,0.383618639,0,0,0
 03/30  10:00:00,14.925,22.2776742,59.54155476,619.6806581,-0.15498274,5.764183182,0.383618639,0,0,0
 03/30  11:00:00,16.2375,22.83198443,58.97245407,725.9021859,0.00257477,5.001829078,0.383618639,0,0,0
 03/30  12:00:00,17.9875,23.40352208,56.20756437,734.6161265,0.064164524,5.096202543,0.383618639,0,0,0
 03/30  13:00:00,20.075,23.78512045,53.19504722,683.4781602,0.115333426,5.277959587,0.383618639,0,0,0
 03/30  14:00:00,22.3375,24.56364008,50.11549414,671.7141037,0.200994325,5.85999236,0.383618639,0,0,0
 03/30  15:00:00,24.7,25.28680848,48.47981174,682.2703442,0.303390668,6.928993134,0.383618639,0,0,0
 03/30  16:00:00,26.6,26.06395658,49.00484458,744.038394,0.42098087,8.727847127,0.383618639,0,0,0
 03/30  17:00:00,27.0125,26.19729768,50.43914772,742.8168541,0.49699033,10.16231662,0.383618639,0,0,0
 03/30  18:00:00,26.3375,25.82314885,51.21874505,642.3709869,0.476341388,9.747220209,0.383618639,0,0,0
 03/30  19:00:00,25.3125,25.34526841,52.57439005,529.2948839,0.418621783,8.662013311,0.383618639,0,0,0
 03/30  20:00:00,24.025,24.88413486,54.81332877,453.1978165,-0.629522649,13.32252122,0.383618639,0,0,0
 03/30  21:00:00,22.625,24.47787663,57.52792918,423.1132642,-0.672131557,14.49576463,0.383618639,0,0,0
 03/30  22:00:00,21.2875,24.07882862,60.02467737,414.9725786,-0.711790827,15.66137428,0.383618639,0,0,0
 03/30  23:00:00,20.1125,23.7072332,61.5665816,412.7767412,-0.753998832,16.976657,0.383618639,0,0,0
 03/30  24:00:00,19.0125,21.63347256,69.46626225,412.2446566,-0.943255928,24.05959582,0,0,0,0
 03/31  01:00:00,18.0375,20.53656441,73.40380587,412.0630259,-0.166777011,5.585641997,0,0,0,0
 03/31  02:00:00,17.1375,20.20760365,73.85977586,412.0038854,-0.226521962,6.068934478,0,0,0,0
 03/31  03:00:00,16.3,19.92322562,74.1295144,411.9823182,-0.276840276,6.595666824,0,0,0,0
 03/31  04:00:00,15.5625,19.67118981,74.15620033,411.9744697,-0.323947173,7.185208894,0,0,0,0
 03/31  05:00:00,14.925,19.44866307,74.23011538,411.9716194,-0.366637152,7.800870428,0,0,0,0
 03/31  06:00:00,14.3875,19.25491487,74.31466056,411.9705859,-0.404463785,8.410998431,0,0,0,0
 03/31  07:00:00,14.1375,19.13053029,73.94906777,411.9702118,-0.435259445,8.952484121,0,0,0,0
 03/31  08:00:00,14.1,20.43247105,67.44354906,411.9700701,-0.329484918,7.392472558,0.383618639,0,0,0
 03/31  09:00:00,14.4125,20.88521958,65.09456684,411.9700173,-0.226177165,6.062647558,0.383618639,0,0,0
 03/31  10:00:00,15.35,22.65279607,61.98298874,617.9225165,-0.045248231,5.307158463,0.383618639,0,0,0
 03/31  11:00:00,16.9875,23.30900436,62.16089197,725.7757552,0.125153257,5.328449494,0.383618639,0,0,0
 03/31  12:00:00,19.1375,23.99321568,60.67755034,734.6045525,0.211740907,5.94943593,0.383618639,0,0,0
 03/31  13:00:00,21.4375,24.45831162,58.74507431,683.5434734,0.288231702,6.730518803,0.383618639,0,0,0
 03/31  14:00:00,23.675,25.21534783,56.56025748,671.7704919,0.380128056,8.031807599,0.383618639,0,0,0
 03/31  15:00:00,25.625,25.83895891,55.75162944,682.201913,0.480512375,9.836996532,0.383618639,0,0,0
 03/31  16:00:00,26.9875,26.49140366,57.00623481,745.51643,0.5872893,12.25224131,0.383618639,0,0,0
 03/31  17:00:00,27.65,26.62239891,59.8652375,742.397022,0.654549321,14.00047945,0.383618639,0,0,0
 03/31  18:00:00,27.6125,26.36840776,63.06195039,642.2174153,0.66763582,14.36708146,0.383618639,0,0,0
 03/31  19:00:00,27,26.031163,66.84643298,529.3073253,0.651105688,13.90516879,0.383618639,0,0,0
 03/31  20:00:00,25.6375,25.62517657,70.52482699,453.2113424,-0.36876718,7.835128854,0.383618639,0,0,0
 03/31  21:00:00,23.375,25.02141923,72.36927982,423.0979326,-0.43129858,8.895048832,0.383618639,0,0,0
 03/31  22:00:00,20.15,24.08192696,71.15647956,414.9909331,-0.563740512,11.71130357,0.383618639,0,0,0
 03/31  23:00:00,16.4875,22.82425155,66.9953948,412.8349534,-0.766629049,17.48157664,0.383618639,0,0,0
 03/31  24:00:00,13.2875,20.0110913,68.08992002,412.236973,-1.150116957,33.21855414,0,0,0,0
 04/01  01:00:00,11.325,18.88865454,63.44235798,412.6687342,-0.97990753,25.31270289,0,0,0,0
 04/01  02:00:00,10.6125,18.5754763,59.04793995,413.0872413,-1.090670218,30.09509148,0,0,0,0
 04/01  03:00:00,10.5,18.45854634,56.99087412,413.2367936,-1.140771251,32.40699047,0,0,0,0
 04/01  04:00:00,10.4375,18.37160403,56.30243197,413.2902418,-1.171871107,33.8855469,0,0,0,0
 04/01  05:00:00,10.2125,18.25039551,55.96447735,413.3093582,-1.204937014,35.49067074,0,0,0,0
 04/01  06:00:00,9.9125,18.10901307,55.63263865,413.3161965,-1.242848703,37.3685679,0,0,0,0
 04/01  07:00:00,9.7375,17.99161123,55.2893778,413.3186412,-1.278547716,39.17116395,0,0,0,0
 04/01  08:00:00,9.825,19.15669534,50.97291634,413.319564,-1.16253161,33.55534142,0.383618639,0,0,0
 04/01  09:00:00,10.15,19.44728227,50.50327483,413.3198901,-1.064094286,28.89510134,0.383618639,0,0,0
 04/01  10:00:00,10.55,20.88717749,50.71462911,621.4497342,-0.881484442,21.66536994,0.383618639,0,0,0
 04/01  11:00:00,10.8875,20.9910061,53.55099935,726.1991903,-0.759437445,17.15387507,0.383618639,0,0,0
 04/01  12:00:00,11.1875,21.06057985,54.29675044,734.2108444,-0.758772719,17.12798886,0.383618639,0,0,0
 04/01  13:00:00,11.4875,20.77847708,54.79496446,682.4613822,-0.786900451,18.06392926,0.383618639,0,0,0
 04/01  14:00:00,11.725,20.92972704,54.34603122,670.1957059,-0.790049389,18.15975419,0.383618639,0,0,0
 04/01  15:00:00,11.8625,21.02885521,54.30282774,679.8530281,-0.76978425,17.48502024,0.383618639,0,0,0
 04/01  16:00:00,11.9625,21.51156014,53.82938747,741.9550287,-0.711650287,15.6788116,0.383618639,0,0,0
 04/01  17:00:00,12.0625,21.34648042,54.37720693,737.8380102,-0.702361066,15.38393285,0.383618639,0,0,0
 04/01  18:00:00,12.1,20.68323365,54.5876931,641.1801889,-0.80245874,18.62849704,0.383618639,0,0,0
 04/01  19:00:00,12.1,20.15680517,53.76902997,527.4686406,-0.917915839,22.81510613,0.383618639,0,0,0
 04/01  20:00:00,12.0375,19.87758958,53.03192029,453.0654225,-2.015462944,77.44806548,0.383618639,0,0,0
 04/01  21:00:00,11.9375,19.77922496,52.65993004,423.917008,-2.051780588,79.04533025,0.383618639,0,0,0
 04/01  22:00:00,11.8375,19.7156429,52.84950731,416.1456955,-2.06933845,79.79402428,0.383618639,0,0,0
 04/01  23:00:00,11.675,19.63987401,53.17917232,414.0733773,-2.086287216,80.5031192,0.383618639,0,0,0
 04/01  24:00:00,11.5375,18.31392855,57.98420929,413.5685307,-2.248941013,86.36336127,0,0,0,0
 04/02  01:00:00,11.375,17.9181811,60.08108344,413.4046853,-1.352201307,42.98319322,0,0,0,0
 04/02  02:00:00,11.1125,17.77663963,61.0330614,413.3504404,-1.384451632,44.68562798,0,0,0,0
 04/02  03:00:00,10.8125,17.63404893,61.59528477,413.3309353,-1.417810345,46.46385646,0,0,0,0
 04/02  04:00:00,10.5125,17.49529546,61.93299986,413.3239259,-1.45125679,48.26134872,0,0,0,0
 04/02  05:00:00,10.15,17.3434466,62.05678567,413.3214084,-1.486498369,50.16769299,0,0,0,0
 04/02  06:00:00,9.875,17.20379494,61.76888951,413.3205049,-1.525660785,52.29586909,0,0,0,0
 04/02  07:00:00,9.7375,17.0997262,61.65410234,413.320181,-1.557314079,54.02005205,0,0,0,0
 04/02  08:00:00,9.825,18.32714381,56.65067237,413.3200597,-1.431148788,47.2242848,0.383618639,0,0,0
 04/02  09:00:00,10.2125,18.68773982,55.2317766,413.3200148,-1.318926297,41.2463067,0.383618639,0,0,0
 04/02  10:00:00,10.8375,20.33178227,53.83059052,621.7446919,-1.113315598,31.39574168,0.383618639,0,0,0
 04/02  11:00:00,11.6,20.65535305,55.42464943,727.1289566,-0.951528537,24.12570497,0.383618639,0,0,0
 04/02  12:00:00,12.4,20.89778177,54.98753251,735.5407223,-0.923477892,23.01523784,0.383618639,0,0,0
 04/02  13:00:00,13.2625,20.86553244,54.48549408,683.9752493,-0.913976055,22.64452251,0.383618639,0,0,0
 04/02  14:00:00,14.1,21.27454089,53.43606671,671.7501025,-0.869440049,20.96869906,0.383618639,0,0,0
 04/02  15:00:00,14.8375,21.59583194,53.38503979,681.6103022,-0.804828972,18.66267939,0.383618639,0,0,0
 04/02  16:00:00,15.35,22.10044289,53.99457622,742.3579424,-0.7209174,15.96173679,0.383618639,0,0,0
 04/02  17:00:00,15.375,21.97391783,55.34625578,740.3768378,-0.697208558,15.22687338,0.383618639,0,0,0
 04/02  18:00:00,14.925,21.36720263,55.70481157,643.1880788,-0.780989829,17.89587934,0.383618639,0,0,0
 04/02  19:00:00,14.2625,20.67674647,55.70896082,530.9671348,-0.906403838,22.3857342,0.383618639,0,0,0
 04/02  20:00:00,13.5625,20.04800292,55.9670638,453.5915133,-2.052446705,79.05062531,0.383618639,0,0,0
 04/02  21:00:00,13.05,19.71526911,56.34720864,424.1167677,-2.12992659,82.26548588,0.383618639,0,0,0
 04/02  22:00:00,12.8375,19.57756557,57.07597494,416.2143217,-2.161501979,83.49031159,0.383618639,0,0,0
 04/02  23:00:00,12.7375,19.5138473,58.03261025,414.0958747,-2.172618288,83.9089861,0.383618639,0,0,0
 04/02  24:00:00,12.5125,18.08718028,63.93972142,413.5771606,-2.337465809,89.08880483,0,0,0,0
 04/03  01:00:00,12.2125,17.62993439,65.55319253,413.4080057,-1.457314109,48.58837882,0,0,0,0
 04/03  02:00:00,11.9125,17.49075262,65.69707306,413.3517538,-1.491973769,50.46458314,0,0,0,0
 04/03  03:00:00,11.6125,17.36068569,65.55504963,413.3314497,-1.523914182,52.20077901,0,0,0,0
 04/03  04:00:00,11.3125,17.23400315,65.18951426,413.3241257,-1.556272697,53.96330639,0,0,0,0
 04/03  05:00:00,11.075,17.1211306,64.86638314,413.3214859,-1.586814529,55.62735565,0,0,0,0
 04/03  06:00:00,10.9375,17.03357849,64.50186416,413.320535,-1.613415015,57.07488813,0,0,0,0
 04/03  07:00:00,10.8375,16.95973406,64.25694236,413.3201926,-1.635657464,58.28250086,0,0,0,0
 04/03  08:00:00,10.8,18.2252405,58.99313043,413.3200637,-1.502270795,51.04212385,0.383618639,0,0,0
 04/03  09:00:00,10.8625,18.54920777,57.58405258,413.3200158,-1.388919619,44.92221733,0.383618639,0,0,0
 04/03  10:00:00,11.025,20.11745183,55.67395781,621.7934259,-1.197827948,35.35991266,0.383618639,0,0,0
 04/03  11:00:00,11.225,20.26654642,57.43676252,727.1467369,-1.063487437,28.87248935,0.383618639,0,0,0
 04/03  12:00:00,11.4875,20.33648501,57.43389557,735.3472478,-1.063572462,28.87241997,0.383618639,0,0,0
 04/03  13:00:00,11.725,20.04287213,57.50854206,683.5734369,-1.092055524,30.16248393,0.383618639,0,0,0
 04/03  14:00:00,11.8625,20.18045433,56.68501409,671.1634427,-1.096353605,30.34991366,0.383618639,0,0,0
 04/03  15:00:00,11.9625,20.27234875,56.54551881,680.784753,-1.075508646,29.40493092,0.383618639,0,0,0
 04/03  16:00:00,11.875,20.65067526,56.55431792,742.9556936,-1.021055188,27.02890213,0.383618639,0,0,0
 04/03  17:00:00,11.55,20.35734771,57.39017546,738.8068124,-1.032224738,27.50631105,0.383618639,0,0,0
 04/03  18:00:00,11.0875,19.589037,57.50926449,641.8076783,-1.14835793,32.81275426,0.383618639,0,0,0
 04/03  19:00:00,10.65,18.87980588,57.00292371,530.1141505,-1.292158397,39.88629046,0.383618639,0,0,0
 04/03  20:00:00,10.4375,18.5049473,56.48341851,453.1889499,-2.411935446,91.39218676,0.383618639,0,0,0
 04/03  21:00:00,10.525,18.45504142,56.42308587,423.9653776,-2.440510668,92.10231183,0.383618639,0,0,0
 04/03  22:00:00,10.725,18.48429551,57.18743689,416.1645681,-2.437703321,92.03525291,0.383618639,0,0,0
 04/03  23:00:00,10.8,18.49344315,58.0074501,414.0804001,-2.433226397,91.92768193,0.383618639,0,0,0
 04/03  24:00:00,10.675,17.10388539,63.27781827,413.5713044,-2.596897712,94.98882992,0,0,0,0
 04/04  01:00:00,10.5375,16.69783634,64.1409638,413.4057215,-1.713358572,62.46499898,0,0,0,0
 04/04  02:00:00,10.3125,16.58310138,63.85447962,413.3508481,-1.743437516,64.06214129,0,0,0,0
 04/04  03:00:00,10.0125,16.45374125,63.33676327,413.3310941,-1.776843981,65.81673838,0,0,0,0
 04/04  04:00:00,9.7125,16.32690879,62.81955813,413.3239873,-1.80987429,67.52812149,0,0,0,0
 04/04  05:00:00,9.4125,16.19700778,62.5607495,413.3214322,-1.843334641,69.23449174,0,0,0,0
 04/04  06:00:00,9.175,16.08148729,62.29468792,413.3205142,-1.874778535,70.81039759,0,0,0,0
 04/04  07:00:00,9.0375,15.99397267,61.95115194,413.3201845,-1.900901146,72.09681518,0,0,0,0
 04/04  08:00:00,9.125,17.3142072,56.62983747,413.3200609,-1.759856509,64.81689903,0.383618639,0,0,0
 04/04  09:00:00,9.45,17.71601466,55.20409333,413.3200151,-1.629696221,57.95904895,0.383618639,0,0,0
 04/04  10:00:00,9.7875,19.3786801,52.99948957,620.9868989,-1.416213941,46.47976684,0.383618639,0,0,0
 04/04  11:00:00,10.15,19.59269937,53.62447167,726.9316851,-1.270639766,38.77088082,0.383618639,0,0,0
 04/04  12:00:00,10.6125,19.73885324,52.17339592,735.1614636,-1.261882838,38.32581961,0.383618639,0,0,0
 04/04  13:00:00,11.3,19.58586317,50.69836025,683.5410988,-1.273333064,38.90894067,0.383618639,0,0,0
 04/04  14:00:00,12.35,19.99201221,49.09978211,671.4553521,-1.240862035,37.27653138,0.383618639,0,0,0
 04/04  15:00:00,13.9875,20.59171637,49.50190373,681.6305694,-1.140108505,32.39498883,0.383618639,0,0,0
 04/04  16:00:00,15.7,21.50180002,51.82736787,742.8970245,-0.973936494,25.1012645,0.383618639,0,0,0
 04/04  17:00:00,16.1125,21.5663201,55.28491726,741.2737144,-0.883725867,21.48877648,0.383618639,0,0,0
 04/04  18:00:00,15.625,21.03895033,56.69398581,643.9237638,-0.935971261,23.52729181,0.383618639,0,0,0
 04/04  19:00:00,14.8375,20.42147272,57.07893824,531.3836757,-1.037452553,27.75083364,0.383618639,0,0,0
 04/04  20:00:00,13.9375,19.81340521,57.2498985,453.757761,-2.178838644,84.11290197,0.383618639,0,0,0
 04/04  21:00:00,13.1,19.35324868,57.65778015,424.1705715,-2.270164051,87.30433909,0.383618639,0,0,0
 04/04  22:00:00,12.55,19.02829911,58.01476467,416.2297095,-2.335935961,89.33502565,0.383618639,0,0,0
 04/04  23:00:00,12.275,18.87435375,58.02566717,414.1000703,-2.369602998,90.28856859,0.383618639,0,0,0
 04/04  24:00:00,12.2,17.44808204,63.02502722,413.5786581,-2.54145523,93.99174823,0,0,0,0
 04/05  01:00:00,12.2,17.07278352,64.18117764,413.4086582,-1.648519003,58.97924254,0,0,0,0
 04/05  02:00:00,12.2,17.03080068,63.95059116,413.3520628,-1.663884107,59.80974759,0,0,0,0
 04/05  03:00:00,12.075,16.96971353,63.99738033,413.3315956,-1.678316126,60.58749041,0,0,0,0
 04/05  04:00:00,11.75,16.85894503,64.27449106,413.3241914,-1.699979874,61.75020086,0,0,0,0
 04/05  05:00:00,11.35,16.72101285,64.6088025,413.3215136,-1.728615294,63.27710097,0,0,0,0
 04/05  06:00:00,10.95,16.57956569,64.91280989,413.3205461,-1.75908082,64.88660788,0,0,0,0
 04/05  07:00:00,10.675,16.46193929,65.1233973,413.3201969,-1.788376635,66.41748458,0,0,0,0
 04/05  08:00:00,10.725,17.79118813,60.08796323,413.3200652,-1.647017233,58.84343709,0.383618639,0,0,0
 04/05  09:00:00,11.1125,18.2397229,59.23660187,413.3200162,-1.506543755,51.25603792,0.383618639,0,0,0
 04/05  10:00:00,11.6125,19.96838777,57.02068319,621.2238878,-1.282612156,39.58416675,0.383618639,0,0,0
 04/05  11:00:00,12.175,20.24993355,57.86101021,727.6751513,-1.123495379,31.59929504,0.383618639,0,0,0
 04/05  12:00:00,12.8375,20.48441814,56.39098899,736.1301956,-1.098298342,30.43970655,0.383618639,0,0,0
 04/05  13:00:00,13.725,20.47181265,54.74404378,684.5315824,-1.089427355,30.03503661,0.383618639,0,0,0
 04/05  14:00:00,15.0375,21.0127372,52.94605335,672.3742595,-1.028239519,27.34429538,0.383618639,0,0,0
 04/05  15:00:00,16.7875,21.63154197,53.19993127,682.5855522,-0.914043638,22.66920025,0.383618639,0,0,0
 04/05  16:00:00,18.5,22.47598924,55.70750386,743.9942886,-0.754724984,17.06259943,0.383618639,0,0,0
 04/05  17:00:00,18.9125,22.53663676,59.33249401,742.5111595,-0.666564212,14.33577989,0.383618639,0,0,0
 04/05  18:00:00,18.2375,21.99165662,60.73808486,644.9640878,-0.725474372,16.10797269,0.383618639,0,0,0
 04/05  19:00:00,17.2125,21.35689836,60.88700529,532.0209072,-0.834085799,19.70696507,0.383618639,0,0,0
 04/05  20:00:00,16.05,20.76418718,60.89630741,454.050687,-1.969937829,75.36543955,0.383618639,0,0,0
 04/05  21:00:00,15.0375,20.33745218,61.16438796,424.2761815,-2.05703178,79.26342226,0.383618639,0,0,0
 04/05  22:00:00,14.3875,20.04328531,61.65590037,416.2637464,-2.112979597,81.59157784,0.383618639,0,0,0
 04/05  23:00:00,14.075,19.88168142,62.29785883,414.1105268,-2.143192507,82.78783888,0.383618639,0,0,0
 04/05  24:00:00,13.9375,18.2089026,69.51556541,413.5833987,-2.332759563,88.84201658,0,0,0,0
 04/06  01:00:00,13.9625,17.70671712,72.33656892,413.4104539,-1.469811139,49.26333872,0,0,0,0
 04/06  02:00:00,13.9375,17.66230529,73.0842464,413.3528504,-1.479859257,49.80739197,0,0,0,0
 04/06  03:00:00,13.775,17.59210089,73.20389063,413.3319267,-1.495102795,50.63426478,0,0,0,0
 04/06  04:00:00,13.3875,17.46681235,72.78269772,413.3243268,-1.520787406,52.03064927,0,0,0,0
 04/06  05:00:00,12.7625,17.27348565,71.63383908,413.3215674,-1.56333918,54.3483648,0,0,0,0
 04/06  06:00:00,12.125,17.06504028,69.74680488,413.3205668,-1.615803729,57.20421316,0,0,0,0
 04/06  07:00:00,11.775,16.91961953,67.61411652,413.3202047,-1.663159397,59.77021371,0,0,0,0
 04/06  08:00:00,11.825,18.24754214,60.45128488,413.320068,-1.532145939,52.65488118,0.383618639,0,0,0
 04/06  09:00:00,12.15,18.69289521,57.91533379,413.3200169,-1.401432693,45.58859864,0.383618639,0,0,0
 04/06  10:00:00,12.7375,20.4343023,55.53891874,621.401797,-1.183666545,34.72503082,0.383618639,0,0,0
 04/06  11:00:00,13.5625,20.83224925,56.81214198,728.2534653,-1.007851493,26.45267046,0.383618639,0,0,0
 04/06  12:00:00,14.525,21.17146553,56.48894321,736.9378554,-0.957557173,24.3752405,0.383618639,0,0,0
 04/06  13:00:00,15.4,21.17824898,56.23636507,685.3565485,-0.933230403,23.39669252,0.383618639,0,0,0
 04/06  14:00:00,16.075,21.51733449,55.29733588,672.9405375,-0.891437539,21.78670716,0.383618639,0,0,0
 04/06  15:00:00,16.425,21.70957493,54.96777393,682.6728645,-0.84469721,20.05702097,0.383618639,0,0,0
 04/06  16:00:00,16.4375,22.06381253,54.98446753,745.1245254,-0.786940998,18.06568279,0.383618639,0,0,0
 04/06  17:00:00,16.15,21.83013843,55.45361529,741.2560245,-0.790618333,18.18263632,0.383618639,0,0,0
 04/06  18:00:00,15.75,21.26435715,55.27444864,643.9293611,-0.87537237,21.2082822,0.383618639,0,0,0
 04/06  19:00:00,15.2875,20.70139854,55.24729865,529.12787,-0.979354481,25.28020064,0.383618639,0,0,0
 04/06  20:00:00,14.725,20.25669137,55.37429989,453.857629,-2.091633372,80.71014052,0.383618639,0,0,0
 04/06  21:00:00,14.25,19.99253446,55.62838542,424.2218542,-2.14964651,83.0351454,0.383618639,0,0,0
 04/06  22:00:00,13.9125,19.80953277,56.41788849,416.2509825,-2.182104325,84.25989697,0.383618639,0,0,0
 04/06  23:00:00,13.675,19.66194722,57.09667988,414.1077797,-2.207531973,85.1826788,0.383618639,0,0,0
 04/06  24:00:00,13.475,18.0275608,63.28186513,413.5824729,-2.398431164,90.6784556,0,0,0,0
 04/07  01:00:00,13.275,17.53000783,64.83011581,413.4099905,-1.534670064,52.78638666,0,0,0,0
 04/07  02:00:00,13.0125,17.41772783,64.81050406,413.3526063,-1.56196093,54.27327775,0,0,0,0
 04/07  03:00:00,12.65,17.28325751,64.83283706,413.3318056,-1.591564377,55.88597957,0,0,0,0
 04/07  04:00:00,12.1875,17.12424006,64.59741543,413.32427,-1.626480007,57.78436504,0,0,0,0
 04/07  05:00:00,11.625,16.93752085,64.06888183,413.3215424,-1.668152833,60.03923601,0,0,0,0
 04/07  06:00:00,11.15,16.76376741,63.36448043,413.3205564,-1.712138795,62.39965546,0,0,0,0
 04/07  07:00:00,10.875,16.64150377,62.73604345,413.3202006,-1.746712968,64.23531767,0,0,0,0
 04/07  08:00:00,10.9875,17.97866826,56.9357421,413.3200664,-1.608732697,56.78689446,0.383618639,0,0,0
 04/07  09:00:00,11.5375,18.47035061,54.83318363,413.3200165,-1.469060423,49.22326867,0.383618639,0,0,0
 04/07  10:00:00,12.4875,20.3153435,52.28883591,621.2491486,-1.232673615,37.12106283,0.383618639,0,0,0
 04/07  11:00:00,13.7125,20.83835305,52.49389193,727.895008,-1.040374905,27.85181346,0.383618639,0,0,0
 04/07  12:00:00,15.1375,21.32463928,50.50138183,736.6607831,-0.973251039,25.02046005,0.383618639,0,0,0
 04/07  13:00:00,16.6375,21.54691078,48.08463409,685.3065642,-0.920492285,22.89623311,0.383618639,0,0,0
 04/07  14:00:00,18.1375,22.13435819,45.19958507,673.1969058,-0.847167706,20.16107937,0.383618639,0,0,0
 04/07  15:00:00,19.575,22.63904175,43.48858021,683.3791797,-0.758827385,17.14278091,0.383618639,0,0,0
 04/07  16:00:00,20.6,23.3047114,43.61375574,744.6315178,-0.632883673,13.44936419,0.383618639,0,0,0
 04/07  17:00:00,20.7125,23.30626122,44.65277395,743.0269451,-0.575752448,11.94651191,0.383618639,0,0,0
 04/07  18:00:00,20.225,22.82280948,45.16307218,645.4867521,-0.638578189,13.58543009,0.383618639,0,0,0
 04/07  19:00:00,19.375,22.29179255,45.77857842,530.0710378,-0.721948503,15.98557948,0.383618639,0,0,0
 04/07  20:00:00,18.3125,21.80590524,47.13089617,454.2789129,-1.826242431,68.35970387,0.383618639,0,0,0
 04/07  21:00:00,17.2125,21.42160511,49.35078069,424.3678385,-1.88753386,71.43917381,0.383618639,0,0,0
 04/07  22:00:00,16.175,21.05844839,51.95260085,416.2935428,-1.935316513,73.7545236,0.383618639,0,0,0
 04/07  23:00:00,15.2375,20.69965022,54.15810124,414.1187146,-1.984973515,76.07439458,0.383618639,0,0,0
 04/07  24:00:00,14.4,18.76229662,61.75421497,413.5912039,-2.207867246,84.73771356,0,0,0,0
 04/08  01:00:00,13.6625,17.95456088,65.18936622,413.4112502,-1.398574752,45.43770178,0,0,0,0
 04/08  02:00:00,13.0875,17.74068999,66.14281268,413.3530456,-1.445027486,47.92573837,0,0,0,0
 04/08  03:00:00,12.5875,17.56685426,67.02011773,413.3319533,-1.479210887,49.77253163,0,0,0,0
 04/08  04:00:00,12.2125,17.42635755,67.43954042,413.324319,-1.510309797,51.46060887,0,0,0,0
 04/08  05:00:00,11.9125,17.30792791,67.58026251,413.3215594,-1.537506069,52.94082938,0,0,0,0
 04/08  06:00:00,11.675,17.20177669,67.19664022,413.3205627,-1.566400872,54.51522718,0,0,0,0
 04/08  07:00:00,11.6,17.13649877,66.63787068,413.320203,-1.589525938,55.77507389,0,0,0,0
 04/08  08:00:00,11.7875,18.48442572,60.4771038,413.3200672,-1.447026192,48.07931846,0.383618639,0,0,0
 04/08  09:00:00,12.4625,19.0165142,58.30290836,413.3200167,-1.305856273,40.57261746,0.383618639,0,0,0
 04/08  10:00:00,13.4875,20.91597358,56.06784859,619.5616779,-1.058611135,29.01301626,0.383618639,0,0,0
 04/08  11:00:00,14.5875,21.43050266,57.310871,727.8482832,-0.859102218,20.57859829,0.383618639,0,0,0
 04/08  12:00:00,15.6875,21.81665641,56.78305857,736.4766502,-0.798069228,18.43775136,0.383618639,0,0,0
 04/08  13:00:00,16.7875,21.90212301,56.08488317,684.9601128,-0.76379468,17.29123113,0.383618639,0,0,0
 04/08  14:00:00,17.6375,22.29680677,54.82293345,672.6576328,-0.710420071,15.62675215,0.383618639,0,0,0
 04/08  15:00:00,18.2125,22.550721,54.28366642,682.482773,-0.656253894,14.04927592,0.383618639,0,0,0
 04/08  16:00:00,18.4625,22.96271278,54.70122612,745.0477356,-0.583602451,12.15410575,0.383618639,0,0,0
 04/08  17:00:00,18.375,22.81112489,55.9670211,741.2813703,-0.569261603,11.7907503,0.383618639,0,0,0
 04/08  18:00:00,17.9875,22.3155738,56.71738096,643.9607196,-0.631780666,13.40375398,0.383618639,0,0,0
 04/08  19:00:00,17.3625,21.77000894,57.00688083,529.0926714,-0.726704359,16.13611358,0.383618639,0,0,0
 04/08  20:00:00,16.6,21.31461011,57.78273042,453.809005,-1.835450792,68.82850243,0.383618639,0,0,0
 04/08  21:00:00,15.7375,20.96601463,58.84878864,424.1890776,-1.897740957,71.93911303,0.383618639,0,0,0
 04/08  22:00:00,14.8375,20.59962548,59.57454578,416.2330864,-1.957593848,74.80406878,0.383618639,0,0,0
 04/08  23:00:00,14,20.19116866,60.04221263,414.0996765,-2.026264201,77.92596302,0.383618639,0,0,0
 04/08  24:00:00,13.2625,18.33674541,66.30988806,413.5789629,-2.264612728,86.7011709,0,0,0,0
 04/09  01:00:00,12.5625,17.69599294,67.55247901,413.4085263,-1.429402059,47.08661425,0,0,0,0
 04/09  02:00:00,11.925,17.46217453,66.57986977,413.3519477,-1.487629257,50.22940009,0,0,0,0
 04/09  03:00:00,11.3875,17.26435328,65.51230053,413.3315145,-1.539007596,53.022734,0,0,0,0
 04/09  04:00:00,10.95,17.09794377,64.67302005,413.3241458,-1.582700973,55.40325441,0,0,0,0
 04/09  05:00:00,10.6125,16.95898927,64.11957904,413.3214915,-1.619785772,57.42092861,0,0,0,0
 04/09  06:00:00,10.4375,16.85719577,63.77038153,413.3205364,-1.650624382,59.09307455,0,0,0,0
 04/09  07:00:00,10.3375,16.78083479,63.52746113,413.3201929,-1.674143001,60.36273948,0,0,0,0
