Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 04/09  08:00:00,10.8,18.15406678,58.57388392,413.3200638,-1.528730134,52.47145377,0.383618639,0,0,0
 04/09  09:00:00,11.975,18.79458982,58.53311115,413.3200159,-1.359882471,43.39159077,0.383618639,0,0,0
 04/09  10:00:00,13.0625,20.71538224,58.00558262,619.6426752,-1.090923705,30.45593179,0.383618639,0,0,0
 04/09  11:00:00,13.65,21.09212554,60.1868389,727.9149063,-0.900223924,22.11366001,0.383618639,0,0,0
 04/09  12:00:00,13.925,21.21966102,59.53181333,736.234081,-0.882710818,21.45090451,0.383618639,0,0,0
 04/09  13:00:00,14.1875,21.00698006,58.25643752,684.3882974,-0.905092173,22.30682469,0.383618639,0,0,0
 04/09  14:00:00,14.7375,21.28970161,55.96018004,671.961218,-0.89099871,21.76908292,0.383618639,0,0,0
 04/09  15:00:00,15.875,21.70363533,55.29855574,681.9033988,-0.824298985,19.34496054,0.383618639,0,0,0
 04/09  16:00:00,17.7125,22.56540371,56.94623981,743.1850448,-0.682860902,14.87891742,0.383618639,0,0,0
 04/09  17:00:00,19.8125,23.05726588,61.00489768,742.1924854,-0.542084811,11.16701096,0.383618639,0,0,0
 04/09  18:00:00,21.1625,23.10748846,64.72189749,642.750578,-0.479464012,9.804367085,0.383618639,0,0,0
 04/09  19:00:00,20.9375,22.83088224,66.6953603,530.2970837,-0.491821504,10.06498699,0.383618639,0,0,0
 04/09  20:00:00,19.2875,22.23271129,65.89210446,454.3894245,-1.608333509,56.79488585,0.383618639,0,0,0
 04/09  21:00:00,17.125,21.51869302,62.83687774,424.3869188,-1.75239867,64.51887637,0.383618639,0,0,0
 04/09  22:00:00,15.3625,20.84499382,59.54590523,416.2920205,-1.898715119,71.96946591,0.383618639,0,0,0
 04/09  23:00:00,14.2375,20.31501315,57.61006848,414.1168605,-2.01368007,77.36260348,0.383618639,0,0,0
 04/09  24:00:00,13.5875,18.42506804,63.17919759,413.585012,-2.262603447,86.62531994,0,0,0,0
 04/10  01:00:00,13.2125,17.86356882,65.07412042,413.4107377,-1.415284164,46.32877856,0,0,0,0
 04/10  02:00:00,12.7875,17.70430323,66.18777385,413.3528295,-1.446578387,48.00912809,0,0,0,0
 04/10  03:00:00,12.1625,17.5012052,67.30056909,413.3318625,-1.482908621,49.97316216,0,0,0,0
 04/10  04:00:00,11.15,17.20322893,67.06680483,413.3242764,-1.53901328,53.02330867,0,0,0,0
 04/10  05:00:00,9.825,16.81441253,65.06798393,413.3215363,-1.62451029,57.67559285,0,0,0,0
 04/10  06:00:00,8.6125,16.43818733,62.62304901,413.32055,-1.717256,62.66892578,0,0,0,0
 04/10  07:00:00,7.8875,16.17458147,60.38015348,413.3201965,-1.792685899,66.6385959,0,0,0,0
 04/10  08:00:00,7.825,17.38699211,54.23008134,413.3200645,-1.67959032,60.59419546,0.383618639,0,0,0
 04/10  09:00:00,8.3375,17.77964325,53.13889847,413.3200159,-1.558840116,54.10321643,0.383618639,0,0,0
 04/10  10:00:00,9.2875,19.51464651,52.05244692,617.362197,-1.33519302,42.25681592,0.383618639,0,0,0
 04/10  11:00:00,10.6375,20.06361499,53.09988442,726.7263273,-1.136644812,32.21279362,0.383618639,0,0,0
 04/10  12:00:00,12.3875,20.60177279,51.60147664,735.3648537,-1.063446221,28.88239844,0.383618639,0,0,0
 04/10  13:00:00,14.5375,21.01545196,49.29891859,684.2512443,-0.986400392,25.55671269,0.383618639,0,0,0
 04/10  14:00:00,17.025,21.95063059,46.7055455,672.3172843,-0.853281992,20.42287101,0.383618639,0,0,0
 04/10  15:00:00,19.8125,22.89858952,45.60369469,683.205386,-0.682796662,14.84855153,0.383618639,0,0,0
 04/10  16:00:00,22.2125,23.9389395,46.18188367,745.0617029,-0.484959448,9.996434803,0.383618639,0,0,0
 04/10  17:00:00,22.875,24.14738117,47.08379661,743.9143904,-0.377286011,7.96421243,0.383618639,0,0,0
 04/10  18:00:00,22.425,23.76944253,46.41612149,646.3049451,-0.416437039,8.632916253,0.383618639,0,0,0
 04/10  19:00:00,21.7,23.3126754,45.5767338,530.6284313,-0.498393342,10.20800868,0.383618639,0,0,0
 04/10  20:00:00,20.9,22.94512986,45.70843749,454.5930239,-1.589666546,55.78233064,0.383618639,0,0,0
 04/10  21:00:00,20.1,22.70537156,46.82430813,424.5067114,-1.62820285,57.87807194,0.383618639,0,0,0
 04/10  22:00:00,19.425,22.51672975,48.17481057,416.347152,-1.649756146,59.04623234,0.383618639,0,0,0
 04/10  23:00:00,18.8875,22.3674165,49.40025686,414.138009,-1.664563839,59.84642748,0.383618639,0,0,0
 04/10  24:00:00,18.3875,20.5230375,56.33913505,413.5996046,-1.852602187,69.48039925,0,0,0,0
 04/11  01:00:00,17.825,19.59127043,60.85034046,413.4149588,-1.050710789,28.30763473,0,0,0,0
 04/11  02:00:00,17.1625,19.34440483,62.5754545,413.3547009,-1.093824025,30.23413492,0,0,0,0
 04/11  03:00:00,16.275,19.06788436,64.05825242,413.3326571,-1.136787657,32.22178996,0,0,0,0
 04/11  04:00:00,15.0875,18.70887376,65.08410582,413.3246041,-1.198148591,35.16295397,0,0,0,0
 04/11  05:00:00,13.7875,18.31222811,65.61336425,413.3216693,-1.273783078,38.93335447,0,0,0,0
 04/11  06:00:00,12.675,17.96005765,65.83152749,413.3206034,-1.347929846,42.76156912,0,0,0,0
 04/11  07:00:00,12.05,17.72756964,65.95517852,413.3202177,-1.404944667,45.77647626,0,0,0,0
 04/11  08:00:00,12.0875,18.96835396,61.09172668,413.3200721,-1.281284078,39.41854829,0.383618639,0,0,0
 04/11  09:00:00,12.7625,19.49717077,60.31855503,413.3200179,-1.136852429,32.22681046,0.383618639,0,0,0
 04/11  10:00:00,13.85,21.41243857,58.31953134,619.5866596,-0.88582985,21.99256715,0.383618639,0,0,0
 04/11  11:00:00,15.2375,22.04372237,58.75476848,727.9505996,-0.672117781,14.4961227,0.383618639,0,0,0
 04/11  12:00:00,16.8,22.58145357,56.31930739,736.7389632,-0.593641796,12.40327361,0.383618639,0,0,0
 04/11  13:00:00,18.525,22.87388858,52.89533449,685.4330405,-0.53995028,11.10337652,0.383618639,0,0,0
 04/11  14:00:00,20.3875,23.56125985,48.70982039,673.4372275,-0.456496036,9.373822669,0.383618639,0,0,0
 04/11  15:00:00,22.35,24.20764603,45.68840705,683.8111028,-0.351841921,7.592058784,0.383618639,0,0,0
 04/11  16:00:00,23.9125,24.93604938,45.19803904,745.4400773,-0.229117977,6.127246826,0.383618639,0,0,0
 04/11  17:00:00,24.2125,25.03406414,46.07035589,744.144257,-0.152388905,5.481521979,0.383618639,0,0,0
 04/11  18:00:00,23.6625,24.64825131,46.27344286,643.7302174,-0.187235944,5.740381176,0.383618639,0,0,0
 04/11  19:00:00,22.775,24.17966703,47.22122236,530.694632,-0.256044298,6.374517495,0.383618639,0,0,0
 04/11  20:00:00,21.65,23.72500815,49.06454367,454.593985,-1.348834028,42.80973724,0.383618639,0,0,0
 04/11  21:00:00,20.5125,23.37010895,51.66100532,424.4923294,-1.397255042,45.36634814,0.383618639,0,0,0
 04/11  22:00:00,19.5375,23.07051372,54.02507298,416.3370348,-1.431980798,47.22375915,0.383618639,0,0,0
 04/11  23:00:00,18.7,22.80322911,55.8454626,414.1330673,-1.463999235,48.94931387,0.383618639,0,0,0
 04/11  24:00:00,17.9625,20.83790464,63.38584926,413.5971494,-1.67303553,60.20756956,0,0,0,0
 04/12  01:00:00,17.2625,19.8798734,66.85135456,413.4138226,-0.888277198,21.66579319,0,0,0,0
 04/12  02:00:00,16.5,19.61861577,67.38827196,413.3541717,-0.939626372,23.65160431,0,0,0,0
 04/12  03:00:00,15.6375,19.34484887,67.2485512,413.3324191,-0.994103557,25.87747094,0,0,0,0
 04/12  04:00:00,14.6125,19.03269401,66.46319055,413.3245025,-1.058653694,28.66036113,0,0,0,0
 04/12  05:00:00,13.575,18.71201438,64.99204973,413.3216278,-1.131224667,31.96445063,0,0,0,0
 04/12  06:00:00,12.7,18.42767171,63.32812291,413.3205872,-1.202052013,35.35262881,0,0,0,0
 04/12  07:00:00,12.2125,18.23360039,61.99956477,413.3202115,-1.258731236,38.16715382,0,0,0,0
 04/12  08:00:00,12.5375,19.51109309,56.57427524,413.3200699,-1.137590029,32.40574792,0.383618639,0,0,0
 04/12  09:00:00,13.675,20.20400747,55.57219903,413.3200173,-0.975535238,25.11532635,0.383618639,0,0,0
 04/12  10:00:00,15.2,22.25553167,55.00392074,619.4852767,-0.693675984,15.60795474,0.383618639,0,0,0
 04/12  11:00:00,16.8,22.94622121,57.53384841,727.6850209,-0.458034368,9.385015386,0.383618639,0,0,0
 04/12  12:00:00,18.275,23.44330342,57.74400678,736.3824327,-0.368725096,7.846147136,0.383618639,0,0,0
 04/12  13:00:00,19.675,23.64184017,57.05039216,684.9456472,-0.313991912,7.051110567,0.383618639,0,0,0
 04/12  14:00:00,20.95,24.138729,55.613548,672.7767199,-0.243307092,6.243815584,0.383618639,0,0,0
 04/12  15:00:00,21.9625,24.50490495,55.12403681,682.7852237,-0.16893132,5.597505722,0.383618639,0,0,0
 04/12  16:00:00,22.6125,24.98461392,55.40487699,745.5887631,-0.084012539,5.165182144,0.383618639,0,0,0
 04/12  17:00:00,22.675,24.91842226,56.13390471,741.995487,-0.054137017,5.062172953,0.383618639,0,0,0
 04/12  18:00:00,22.225,24.49750173,55.65803774,644.5667598,-0.108535128,5.264186116,0.383618639,0,0,0
 04/12  19:00:00,21.4375,24.00236171,54.94361601,529.4624371,-0.19789966,5.830817539,0.383618639,0,0,0
 04/12  20:00:00,20.5375,23.58108445,55.0494519,453.9799938,-1.298996405,40.22234856,0.383618639,0,0,0
 04/12  21:00:00,19.7,23.2880896,55.98903736,424.2541093,-1.352665151,43.0078791,0.383618639,0,0,0
 04/12  22:00:00,18.9625,23.03866405,57.53610324,416.2562234,-1.387554415,44.85023531,0.383618639,0,0,0
 04/12  23:00:00,18.3875,22.83259985,59.29152061,414.1074617,-1.415486157,46.33911106,0.383618639,0,0,0
 04/12  24:00:00,17.8875,20.92222565,68.04963248,413.5878381,-1.614302139,57.08233053,0,0,0,0
 04/13  01:00:00,17.3875,20.05098323,72.96923028,413.4106615,-0.809912041,18.83606995,0,0,0,0
 04/13  02:00:00,16.825,19.8392341,74.74700623,413.3530332,-0.847534928,20.15984553,0,0,0,0
 04/13  03:00:00,16.1,19.60125327,75.73994355,413.3320155,-0.889986547,21.72743802,0,0,0,0
 04/13  04:00:00,15.175,19.31158775,75.92856172,413.3243608,-0.94626032,23.91897639,0,0,0,0
 04/13  05:00:00,14.175,18.99608131,75.05394892,413.3215785,-1.015264856,26.77455822,0,0,0,0
 04/13  06:00:00,13.3,18.7070748,73.415361,413.32057,-1.087575285,29.95480918,0,0,0,0
 04/13  07:00:00,12.8125,18.50998706,71.91879466,413.3202055,-1.146455373,32.67598041,0,0,0,0
 04/13  08:00:00,12.95,19.76836527,65.39564325,413.3200679,-1.028789853,27.51241519,0.383618639,0,0,0
 04/13  09:00:00,13.6625,20.3217051,63.84981531,413.3200168,-0.888759161,21.68391064,0.383618639,0,0,0
 04/13  10:00:00,14.5,22.12567715,62.31288415,619.2706132,-0.647393722,14.20608496,0.383618639,0,0,0
 04/13  11:00:00,15.3,22.55227476,64.24349141,726.8747483,-0.46134873,9.44413357,0.383618639,0,0,0
 04/13  12:00:00,16.1625,22.85918301,64.11272872,735.156853,-0.413616748,8.57351769,0.383618639,0,0,0
 04/13  13:00:00,17.125,22.90583733,63.8278907,683.5681448,-0.386841221,8.118477331,0.383618639,0,0,0
 04/13  14:00:00,18.375,23.3924383,63.32375736,671.476912,-0.324260544,7.206717266,0.383618639,0,0,0
 04/13  15:00:00,20.025,23.94072376,64.79162296,681.6552527,-0.215558071,5.988410012,0.383618639,0,0,0
 04/13  16:00:00,22.0125,24.7794908,68.37051991,743.0334393,-0.051966617,5.131508682,0.383618639,0,0,0
 04/13  17:00:00,23.425,25.10342201,73.64144706,741.7656026,0.083941175,5.153082806,0.383618639,0,0,0
 04/13  18:00:00,23.55,24.86995795,76.43964023,641.8588097,0.098423738,5.208973001,0.383618639,0,0,0
 04/13  19:00:00,22.7125,24.42106768,76.13689734,529.434542,0.030191918,5.039192182,0.383618639,0,0,0
 04/13  20:00:00,21.425,23.92073747,73.60345257,453.9160204,-1.097223699,30.40640361,0.383618639,0,0,0
 04/13  21:00:00,20.0875,23.49080219,70.09409316,424.2098354,-1.200659695,35.29031894,0.383618639,0,0,0
 04/13  22:00:00,18.9125,23.09738085,66.12339791,416.2352686,-1.297138912,40.12918946,0.383618639,0,0,0
 04/13  23:00:00,18.0625,22.77851316,62.02941902,414.0993573,-1.385634241,44.75124759,0.383618639,0,0,0
 04/13  24:00:00,17.425,20.81489145,65.5777801,413.5843891,-1.629944378,57.90896254,0,0,0,0
 04/14  01:00:00,16.8875,19.96429292,64.36069486,413.4092337,-0.854475997,20.41752078,0,0,0,0
 04/14  02:00:00,16.3875,19.76905492,60.81472819,413.3524301,-0.918158346,22.80858988,0,0,0,0
 04/14  03:00:00,15.825,19.57690181,57.9789051,413.3317742,-0.973814948,25.03476281,0,0,0,0
 04/14  04:00:00,15.1625,19.35888193,56.15894818,413.3242695,-1.028665697,27.34658848,0,0,0,0
 04/14  05:00:00,14.4625,19.12495607,55.28405325,413.321546,-1.083963117,29.78912881,0,0,0,0
 04/14  06:00:00,13.825,18.90308462,55.31398941,413.320559,-1.134100901,32.09491172,0,0,0,0
 04/14  07:00:00,13.475,18.74922081,55.92169718,413.3202019,-1.172129455,33.89762805,0,0,0,0
 04/14  08:00:00,13.525,20.03414005,52.71560666,413.3200669,-1.037904427,27.91877638,0.383618639,0,0,0
 04/14  09:00:00,13.9125,20.50058032,53.12278731,413.3200166,-0.898255045,22.04084376,0.383618639,0,0,0
 04/14  10:00:00,14.475,22.20097577,53.40098488,621.7766222,-0.672574972,14.88735769,0.383618639,0,0,0
 04/14  11:00:00,15.075,22.53509137,55.83275315,727.1156256,-0.502108297,10.27065725,0.383618639,0,0,0
 04/14  12:00:00,15.8,22.78931862,55.62040524,735.3929063,-0.466724977,9.553074678,0.383618639,0,0,0
 04/14  13:00:00,16.6625,22.79592497,54.79469434,683.7652565,-0.451940388,9.264458973,0.383618639,0,0,0
 04/14  14:00:00,17.75,23.23863518,53.73144405,671.607774,-0.402124396,8.384501232,0.383618639,0,0,0
 04/14  15:00:00,19.1375,23.71598781,54.27734841,681.6966995,-0.312889038,7.0506494,0.383618639,0,0,0
 04/14  16:00:00,20.7,24.45071722,56.34376875,742.9037373,-0.179576717,5.720447509,0.383618639,0,0,0
 04/14  17:00:00,21.8,24.67584771,59.77466661,741.5049776,-0.081808006,5.141495217,0.383618639,0,0,0
 04/14  18:00:00,21.7875,24.37143101,61.88371055,641.6389708,-0.086993367,5.16902214,0.383618639,0,0,0
 04/14  19:00:00,20.9125,23.87004665,61.83987165,529.3098274,-0.166163405,5.594143679,0.383618639,0,0,0
 04/14  20:00:00,19.5625,23.30519519,60.9185598,453.8623718,-1.292800236,39.91238825,0.383618639,0,0,0
 04/14  21:00:00,18.125,22.78500651,59.62918627,424.1881095,-1.399834672,45.50862567,0.383618639,0,0,0
 04/14  22:00:00,16.9125,22.31047847,58.44570545,416.2272783,-1.495673872,50.66707587,0.383618639,0,0,0
 04/14  23:00:00,16.0625,21.92330724,57.55118043,414.0966695,-1.576749115,55.07885499,0.383618639,0,0,0
 04/14  24:00:00,15.4875,20.03753077,63.38444677,413.5795114,-1.807465967,67.19529938,0,0,0,0
 04/15  01:00:00,14.9875,19.35038114,65.28613859,413.4084285,-0.98246011,25.39103348,0,0,0,0
 04/15  02:00:00,14.425,19.14200767,65.20439808,413.3520143,-1.029705275,27.39029652,0,0,0,0
 04/15  03:00:00,13.7,18.90413509,64.71016027,413.3315717,-1.081475017,29.67746595,0,0,0,0
 04/15  04:00:00,12.7125,18.60239122,63.89898566,413.3241734,-1.145229975,32.62232485,0,0,0,0
 04/15  05:00:00,11.6125,18.26198623,62.54805289,413.3215009,-1.222472342,36.3597643,0,0,0,0
 04/15  06:00:00,10.7,17.95848347,60.88795333,413.3205384,-1.299197041,40.23132405,0,0,0,0
 04/15  07:00:00,10.15,17.74181635,59.27586675,413.3201928,-1.361773132,43.48770048,0,0,0,0
 04/15  08:00:00,10.5,18.97791148,54.01783713,413.3200634,-1.246959171,37.68876356,0.383618639,0,0,0
 04/15  09:00:00,11.8625,19.59171545,53.57212204,413.3200156,-1.093639382,30.23444861,0.383618639,0,0,0
 04/15  10:00:00,13.5625,21.62188373,53.13807491,615.8700634,-0.818625891,19.60535661,0.383618639,0,0,0
 04/15  11:00:00,15.2625,22.41385431,54.75990488,727.2901366,-0.568534169,11.77615388,0.383618639,0,0,0
 04/15  12:00:00,16.9625,22.99464834,53.39883217,735.9461057,-0.477827946,9.78704812,0.383618639,0,0,0
 04/15  13:00:00,18.725,23.30510142,50.8005734,684.6483433,-0.415946852,8.609065098,0.383618639,0,0,0
 04/15  14:00:00,20.525,23.96494902,47.42169766,672.7025577,-0.333674595,7.33617451,0.383618639,0,0,0
 04/15  15:00:00,22.5125,24.62341087,45.13627656,683.0680279,-0.225193768,6.075460979,0.383618639,0,0,0
 04/15  16:00:00,24.2375,25.39432877,44.61700828,744.6154937,-0.092985799,5.21425205,0.383618639,0,0,0
 04/15  17:00:00,24.6125,25.49978834,44.26368971,743.2558829,-0.025563929,5.013901806,0.383618639,0,0,0
 04/15  18:00:00,24.0625,25.09417982,42.62180371,642.9712149,-0.078777003,5.148541854,0.383618639,0,0,0
 04/15  19:00:00,23.2375,24.64885661,40.97757192,530.2112312,-0.163119862,5.56608643,0.383618639,0,0,0
 04/15  20:00:00,22.4,24.29326118,40.82455404,454.3711046,-1.251989319,37.82961138,0.383618639,0,0,0
 04/15  21:00:00,21.85,24.12372023,42.39790141,424.4184812,-1.279500482,39.2187118,0.383618639,0,0,0
 04/15  22:00:00,21.7,24.09478807,45.43369475,416.3188345,-1.266615123,38.56479268,0.383618639,0,0,0
 04/15  23:00:00,21.325,24.02441528,48.79306163,414.1296981,-1.243633962,37.4065152,0.383618639,0,0,0
 04/15  24:00:00,20.475,22.12627922,56.64746464,413.5968735,-1.424129789,46.90693757,0,0,0,0
 04/16  01:00:00,19.35,20.97115606,61.71080842,413.4141416,-0.646446707,13.79366751,0,0,0,0
 04/16  02:00:00,18.275,20.55007505,62.77850124,413.354394,-0.72860352,16.18078296,0,0,0,0
 04/16  03:00:00,17.65,20.2990335,62.73204527,413.3325406,-0.78680377,18.05097888,0,0,0,0
 04/16  04:00:00,17.3125,20.15590946,62.61957087,413.3245691,-0.821908756,19.24994499,0,0,0,0
 04/16  05:00:00,16.7625,19.97803745,61.78952015,413.3216629,-0.858909512,20.57403277,0,0,0,0
 04/16  06:00:00,16.125,19.75880019,59.62611005,413.3206041,-0.915011211,22.68666444,0,0,0,0
 04/16  07:00:00,15.8375,19.62218841,56.57844185,413.3202192,-0.967102978,24.75739544,0,0,0,0
 04/16  08:00:00,16.3,21.26203389,48.58921154,413.3200741,-0.821182807,19.4975623,0.383618639,0,0,0
 04/16  09:00:00,17.35,22.28548684,44.2118849,413.3200182,-0.607225919,12.75016289,0.383618639,0,0,0
 04/16  10:00:00,18.4875,23.84633671,43.91808606,622.2410739,-0.387915961,8.377042926,0.383618639,0,0,0
 04/16  11:00:00,19.4625,24.16076281,44.58141043,728.6524973,-0.249821276,6.296388055,0.383618639,0,0,0
 04/16  12:00:00,20.175,24.43021606,42.5393775,737.350773,-0.212325579,5.937709921,0.383618639,0,0,0
 04/16  13:00:00,20.65,24.37007334,39.91824165,685.6309081,-0.216991123,5.980797522,0.383618639,0,0,0
 04/16  14:00:00,20.925,24.57386176,38.00830149,673.0787379,-0.203440013,5.861167103,0.383618639,0,0,0
 04/16  15:00:00,20.9375,24.66676048,37.39080184,682.7045355,-0.178470275,5.660740884,0.383618639,0,0,0
 04/16  16:00:00,20.7125,24.90618513,38.99435262,745.09176,-0.132045349,5.371667595,0.383618639,0,0,0
 04/16  17:00:00,20.2875,24.67741936,41.76806172,741.1439491,-0.122023041,5.31072335,0.383618639,0,0,0
 04/16  18:00:00,19.725,24.14604687,44.16611436,643.7303851,-0.184161421,5.724810496,0.383618639,0,0,0
 04/16  19:00:00,19.125,23.62263068,46.93056906,528.9087963,-0.261478978,6.43119277,0.383618639,0,0,0
 04/16  20:00:00,18.525,23.23698436,50.14779929,453.7072925,-1.337131556,42.19567199,0.383618639,0,0,0
 04/16  21:00:00,17.9875,23.00029333,53.24414705,424.1481266,-1.367587426,43.79263697,0.383618639,0,0,0
 04/16  22:00:00,17.55,22.82194131,55.88843827,416.2200669,-1.382392766,44.57583403,0.383618639,0,0,0
 04/16  23:00:00,17.2125,22.6784836,57.41588081,414.0959533,-1.397833932,45.39655943,0.383618639,0,0,0
 04/16  24:00:00,16.975,20.86856914,64.61591724,413.5797652,-1.591814399,55.87950923,0,0,0,0
 04/17  01:00:00,16.775,20.1970411,67.24096022,413.4088058,-0.759401056,17.14951414,0,0,0,0
 04/17  02:00:00,16.5125,20.0754875,67.1000335,413.3522737,-0.789906703,18.15345115,0,0,0,0
 04/17  03:00:00,16.15,19.93968869,66.71525317,413.3317201,-0.821796921,19.2465793,0,0,0,0
 04/17  04:00:00,15.6875,19.77427801,66.36734868,413.3242521,-0.859807223,20.60549238,0,0,0,0
 04/17  05:00:00,15.125,19.5796485,66.03405311,413.3215408,-0.903998363,22.26001418,0,0,0,0
 04/17  06:00:00,14.65,19.39907113,65.90017142,413.3205577,-0.948089505,23.98807612,0,0,0,0
 04/17  07:00:00,14.375,19.27122378,65.97251372,413.3202017,-0.981754789,25.35884102,0,0,0,0
 04/17  08:00:00,14.4875,20.62014912,60.81486726,413.3200669,-0.846730184,20.33958815,0.383618639,0,0,0
 04/17  09:00:00,14.975,21.16457857,59.7689012,413.3200166,-0.700150271,15.31434239,0.383618639,0,0,0
 04/17  10:00:00,15.7,22.86253945,58.8990992,621.131955,-0.476534475,10.10314408,0.383618639,0,0,0
 04/17  11:00:00,16.5625,23.24765223,60.65986555,727.4282569,-0.307636845,6.96806221,0.383618639,0,0,0
 04/17  12:00:00,17.4625,23.55380461,59.92505648,735.8698395,-0.263694204,6.449211961,0.383618639,0,0,0
 04/17  13:00:00,18.3,23.56984449,58.32692365,684.2498812,-0.249632903,6.295959766,0.383618639,0,0,0
 04/17  14:00:00,19.0375,23.90147085,55.93289662,671.9624438,-0.22070197,6.016142441,0.383618639,0,0,0
 04/17  15:00:00,19.6125,24.13596961,54.61261625,681.8090215,-0.179330765,5.668415328,0.383618639,0,0,0
 04/17  16:00:00,19.925,24.5206672,54.1872547,744.3609471,-0.120044126,5.311124409,0.383618639,0,0,0
 04/17  17:00:00,20.0625,24.4297899,54.33968947,740.6282335,-0.107064475,5.239372288,0.383618639,0,0,0
 04/17  18:00:00,19.975,24.04823815,53.83360633,643.5123109,-0.162105153,5.565045477,0.383618639,0,0,0
 04/17  19:00:00,19.5875,23.61595657,53.456122,528.8756944,-0.241003839,6.220092416,0.383618639,0,0,0
 04/17  20:00:00,18.9,23.22530128,53.54458084,453.7170361,-1.334925603,42.08334922,0.383618639,0,0,0
 04/17  21:00:00,18.1625,22.92508315,53.64463008,424.1551837,-1.395526181,45.27499443,0.383618639,0,0,0
 04/17  22:00:00,17.4625,22.64778926,53.48394188,416.2227959,-1.446493694,48.00530483,0.383618639,0,0,0
 04/17  23:00:00,16.825,22.37616405,53.21078777,414.0968476,-1.498982991,50.84544673,0.383618639,0,0,0
 04/17  24:00:00,16.225,20.48014781,58.6942393,413.5799014,-1.720458329,62.70203182,0,0,0,0
 04/18  01:00:00,15.625,19.71128462,59.99369622,413.4086441,-0.91176853,22.56191945,0,0,0,0
 04/18  02:00:00,15.025,19.48004236,59.43422194,413.3521177,-0.968395186,24.81220139,0,0,0,0
 04/18  03:00:00,14.3625,19.25055015,59.10092428,413.3316215,-1.019831624,26.96605431,0,0,0,0
 04/18  04:00:00,13.6625,19.01160396,58.97187273,413.3241985,-1.072567056,29.27661433,0,0,0,0
 04/18  05:00:00,12.9,18.75778071,59.24431357,413.3215143,-1.126095189,31.72221203,0,0,0,0
 04/18  06:00:00,12.2875,18.53096326,59.725843,413.3205453,-1.178014106,34.18244187,0,0,0,0
 04/18  07:00:00,11.975,18.3804206,60.29692448,413.3201962,-1.216307084,36.04908171,0,0,0,0
 04/18  08:00:00,12.0875,19.57063354,56.65279983,413.3200648,-1.093385953,30.35578295,0.383618639,0,0,0
 04/18  09:00:00,12.575,19.9880123,56.61539676,413.3200161,-0.967493834,24.77428631,0.383618639,0,0,0
 04/18  10:00:00,13.3,21.72229938,55.65936497,620.1151676,-0.744072705,17.03860432,0.383618639,0,0,0
 04/18  11:00:00,14.1625,22.17792212,56.84867646,727.2511549,-0.561027628,11.59231088,0.383618639,0,0,0
 04/18  12:00:00,15.1875,22.53083702,55.7567963,735.6910187,-0.517233752,10.60221446,0.383618639,0,0,0
 04/18  13:00:00,16.2875,22.61784914,54.06675174,684.1724888,-0.492187358,10.06369797,0.383618639,0,0,0
 04/18  14:00:00,17.45,23.10954482,51.5152019,672.0219854,-0.438016378,9.017091762,0.383618639,0,0,0
 04/18  15:00:00,18.7125,23.57659349,50.13640086,682.0865394,-0.357012468,7.663188746,0.383618639,0,0,0
 04/18  16:00:00,19.7625,24.19531993,50.21375538,743.1767549,-0.251275244,6.341030729,0.383618639,0,0,0
 04/18  17:00:00,19.975,24.17977634,51.03799955,741.4695926,-0.206738439,5.88828465,0.383618639,0,0,0
 04/18  18:00:00,19.5875,23.7242119,50.69385492,644.1548329,-0.26759664,6.510390312,0.383618639,0,0,0
 04/18  19:00:00,19.025,23.23369687,49.9907846,529.2380393,-0.358273126,7.689198543,0.383618639,0,0,0
 04/18  20:00:00,18.3,22.81924983,49.88086786,453.8919906,-1.459869514,48.72862647,0.383618639,0,0,0
 04/18  21:00:00,17.625,22.53146809,50.4287424,424.2267543,-1.518549755,51.90893167,0.383618639,0,0,0
 04/18  22:00:00,17.0875,22.31323733,51.6041358,416.249559,-1.552363239,53.75027017,0.383618639,0,0,0
 04/18  23:00:00,16.7125,22.14743736,52.63704145,414.1062561,-1.578024232,55.14857587,0.383618639,0,0,0
 04/18  24:00:00,16.475,20.36750568,59.27169175,413.5836182,-1.771539498,65.37166163,0,0,0,0
 04/19  01:00:00,16.2125,19.69765129,62.08933026,413.4101216,-0.935895064,23.50186912,0,0,0,0
 04/19  02:00:00,15.9125,19.5666653,62.92224738,413.3527484,-0.96404222,24.63115884,0,0,0,0
 04/19  03:00:00,15.55,19.43182514,64.01268864,413.3318923,-0.987849375,25.61199146,0,0,0,0
 04/19  04:00:00,15.025,19.25472663,64.8856513,413.3243139,-1.019976784,26.97044728,0,0,0,0
 04/19  05:00:00,14.425,19.05112056,65.62625392,413.3215626,-1.059985934,28.71475761,0,0,0,0
 04/19  06:00:00,13.95,18.87458119,66.31705647,413.3205653,-1.098154384,30.43099836,0,0,0,0
 04/19  07:00:00,13.675,18.75081875,67.12329459,413.3202044,-1.126348749,31.73073692,0,0,0,0
 04/19  08:00:00,13.7875,20.07688965,62.29552597,413.3200678,-0.989066859,25.85262271,0.383618639,0,0,0
 04/19  09:00:00,14.4,20.64867759,61.04301358,413.3200168,-0.839873879,19.88979031,0.383618639,0,0,0
 04/19  10:00:00,15.325,22.44519854,59.53414395,621.2358981,-0.598843305,12.91760032,0.383618639,0,0,0
 04/19  11:00:00,16.45,22.93073522,60.5916519,727.7947036,-0.412618148,8.55047388,0.383618639,0,0,0
 04/19  12:00:00,17.7125,23.35882781,58.99240465,736.444992,-0.350270336,7.563649082,0.383618639,0,0,0
 04/19  13:00:00,19.0125,23.53103253,56.33979998,684.9849283,-0.312748724,7.03447109,0.383618639,0,0,0
 04/19  14:00:00,20.4375,24.07191287,53.00804304,672.8582014,-0.253078813,6.345425084,0.383618639,0,0,0
 04/19  15:00:00,21.9375,24.58533171,50.89239524,683.044585,-0.167233644,5.591135329,0.383618639,0,0,0
 04/19  16:00:00,23.125,25.22612287,50.23164523,746.1578236,-0.059583271,5.100548047,0.383618639,0,0,0
 04/19  17:00:00,23.375,25.26413698,49.77100215,742.7870579,-0.008498184,5.002106987,0.383618639,0,0,0
 04/19  18:00:00,22.9875,24.90344141,48.09977177,642.5779444,-0.054924365,5.078615444,0.383618639,0,0,0
 04/19  19:00:00,22.3,24.46981319,46.97899925,529.9852547,-0.134466657,5.39086395,0.383618639,0,0,0
 04/19  20:00:00,21.5,24.08574968,46.97130386,454.2662998,-1.231981525,36.83022485,0.383618639,0,0,0
 04/19  21:00:00,20.6375,23.80602282,48.19053686,424.3747441,-1.276883427,39.08644644,0.383618639,0,0,0
 04/19  22:00:00,19.8,23.5440875,50.14678902,416.2994761,-1.307990337,40.68086542,0.383618639,0,0,0
 04/19  23:00:00,19,23.28205144,52.29139644,414.1216387,-1.337273217,42.20138243,0.383618639,0,0,0
 04/19  24:00:00,18.2625,21.30927971,60.45356304,413.5930222,-1.543071525,53.26451401,0,0,0,0
 04/20  01:00:00,17.625,20.38316985,65.41844498,413.4124096,-0.745431534,16.70514891,0,0,0,0
 04/20  02:00:00,16.9625,20.14817037,67.68081103,413.3536594,-0.784056531,17.95812314,0,0,0,0
 04/20  03:00:00,16.325,19.93247178,69.72039126,413.33224,-0.818174965,19.12022036,0,0,0,0
 04/20  04:00:00,15.725,19.72831894,71.14902889,413.3244442,-0.854016787,20.39423291,0,0,0,0
 04/20  05:00:00,15.125,19.52291064,72.00760059,413.3216111,-0.89426664,21.88827344,0,0,0,0
 04/20  06:00:00,14.7125,19.3602627,72.366078,413.3205834,-0.932189519,23.35469569,0,0,0,0
 04/20  07:00:00,14.475,19.24873179,72.43072197,413.3202111,-0.961275167,24.51895409,0,0,0,0
 04/20  08:00:00,14.525,20.60365016,66.42916866,413.3200699,-0.825796926,19.59887029,0.383618639,0,0,0
 04/20  09:00:00,14.7875,21.09061605,64.6050822,413.3200173,-0.685821222,14.88997839,0.383618639,0,0,0
 04/20  10:00:00,15.0875,22.66820303,62.79199899,621.6305911,-0.485144608,10.2359263,0.383618639,0,0,0
 04/20  11:00:00,15.45,22.89278939,64.18079802,726.6683109,-0.34418335,7.465993124,0.383618639,0,0,0
 04/20  12:00:00,15.9125,23.06546219,63.55074052,734.7816638,-0.324375287,7.19002176,0.383618639,0,0,0
 04/20  13:00:00,16.5375,22.98542894,62.94027143,683.0871532,-0.326798607,7.224061868,0.383618639,0,0,0
 04/20  14:00:00,17.3,23.34005357,61.90252933,670.8889614,-0.287541254,6.728151018,0.383618639,0,0,0
 04/20  15:00:00,18.35,23.71376173,62.17226366,680.8367245,-0.219200633,6.006670667,0.383618639,0,0,0
 04/20  16:00:00,19.6125,24.39093683,63.76695238,741.7983034,-0.095764591,5.239383785,0.383618639,0,0,0
 04/20  17:00:00,20.5375,24.55949063,66.59859605,740.1323344,-0.012327054,5.004194851,0.383618639,0,0,0
 04/20  18:00:00,20.6125,24.24236453,67.62467447,640.4246306,-0.035171106,5.041534271,0.383618639,0,0,0
 04/20  19:00:00,19.9375,23.77110659,66.40903223,528.5482604,-0.118960609,5.315766991,0.383618639,0,0,0
 04/20  20:00:00,18.975,23.29748436,64.60192031,453.5057927,-1.241364795,37.30478507,0.383618639,0,0,0
 04/20  21:00:00,17.9125,22.89418263,62.87608201,424.0598443,-1.329481629,41.79987416,0.383618639,0,0,0
 04/20  22:00:00,17,22.52381411,61.17549592,416.1860242,-1.409851717,46.04035744,0.383618639,0,0,0
 04/20  23:00:00,16.2625,22.19141113,60.1309656,414.0841516,-1.478125216,49.71463808,0.383618639,0,0,0
 04/20  24:00:00,15.6875,20.28842423,66.09652956,413.5735464,-1.710960254,62.21180906,0,0,0,0
 04/21  01:00:00,15.1875,19.63138143,67.50175012,413.4068839,-0.883010329,21.46558165,0,0,0,0
 04/21  02:00:00,14.6875,19.43873861,67.44575289,413.3514489,-0.929157554,23.23662201,0,0,0,0
 04/21  03:00:00,14.125,19.24079389,67.4370171,413.3313699,-0.973012873,25.00051267,0,0,0,0
 04/21  04:00:00,13.4625,19.01740148,67.23557714,413.3241045,-1.022435388,27.07794693,0,0,0,0
 04/21  05:00:00,12.7,18.76718144,66.89598545,413.321479,-1.078280551,29.53380797,0,0,0,0
 04/21  06:00:00,12.025,18.53190954,66.49380627,413.320532,-1.134682718,32.1229481,0,0,0,0
 04/21  07:00:00,11.675,18.37295874,66.0829331,413.3201912,-1.17989122,34.27200484,0,0,0,0
 04/21  08:00:00,12.1,19.62956617,61.33608414,413.320063,-1.054655247,28.64039427,0.383618639,0,0,0
 04/21  09:00:00,13.4,20.31562069,61.19327073,413.3200155,-0.892065929,21.82112023,0.383618639,0,0,0
 04/21  10:00:00,15.125,22.39034729,60.58944927,615.85083,-0.601477612,13.08017847,0.383618639,0,0,0
 04/21  11:00:00,16.925,23.18400332,62.81086153,727.2477161,-0.345539278,7.492500811,0.383618639,0,0,0
 04/21  12:00:00,18.6625,23.75988066,61.93286783,735.895101,-0.247337101,6.287541089,0.383618639,0,0,0
 04/21  13:00:00,20.3625,24.05032375,59.46537713,684.5618214,-0.187403365,5.729930314,0.383618639,0,0,0
 04/21  14:00:00,22,24.65782588,55.69843853,672.5626196,-0.111245506,5.274242864,0.383618639,0,0,0
 04/21  15:00:00,23.6,25.19918338,52.88481694,682.7983619,-0.02287056,5.021818296,0.383618639,0,0,0
 04/21  16:00:00,24.825,25.85905344,51.3283741,745.9122977,0.087345166,5.185046946,0.383618639,0,0,0
 04/21  17:00:00,25.0125,25.86762767,50.4294826,742.5317919,0.124441123,5.323075855,0.383618639,0,0,0
 04/21  18:00:00,24.4,25.44806546,48.79447331,642.3339784,0.065074978,5.105462754,0.383618639,0,0,0
 04/21  19:00:00,23.475,24.99779741,47.27064765,529.7613364,-0.016283617,5.020608544,0.383618639,0,0,0
 04/21  20:00:00,22.6,24.63854737,46.90248194,454.1243064,-1.106640001,30.82327603,0.383618639,0,0,0
 04/21  21:00:00,22.05,24.46625749,48.24984771,424.315516,-1.136755812,32.21682153,0.383618639,0,0,0
 04/21  22:00:00,21.9,24.43325691,50.89526354,416.2813813,-1.126986911,31.76072554,0.383618639,0,0,0
 04/21  23:00:00,21.65,24.39520595,54.05798112,414.1171359,-1.103847185,30.69024937,0.383618639,0,0,0
 04/21  24:00:00,21,22.53967128,62.55479393,413.5906914,-1.273845021,39.11989233,0,0,0,0
 04/22  01:00:00,20.075,21.46151034,67.26336679,413.4126232,-0.482989644,9.889425784,0,0,0,0
 04/22  02:00:00,19.0125,21.04721835,67.86664212,413.353864,-0.563708904,11.66440472,0,0,0,0
 04/22  03:00:00,18.1,20.72003225,67.08224322,413.3323505,-0.635755877,13.49143037,0,0,0,0
 04/22  04:00:00,17.4875,20.48943181,65.57043838,413.3244967,-0.695338706,15.17132772,0,0,0,0
 04/22  05:00:00,17.175,20.35113872,63.71289249,413.3216356,-0.740469229,16.54590585,0,0,0,0
 04/22  06:00:00,17.1,20.28343951,61.83624964,413.3205948,-0.771737221,17.54987735,0,0,0,0
 04/22  07:00:00,17.1625,20.26270339,59.67951779,413.3202164,-0.794008972,18.29067093,0,0,0,0
 04/22  08:00:00,17.2625,21.92717946,51.86915302,413.3200735,-0.63775829,13.82522255,0.383618639,0,0,0
 04/22  09:00:00,17.3625,22.6079769,47.7872847,413.3200179,-0.467260534,9.559176869,0.383618639,0,0,0
 04/22  10:00:00,17.3375,23.79237337,47.32879984,626.8167626,-0.31776592,7.277066716,0.383618639,0,0,0
 04/22  11:00:00,17.175,23.72522497,48.08279716,727.5277884,-0.247297687,6.275787601,0.383618639,0,0,0
 04/22  12:00:00,16.975,23.67768709,46.77051016,735.6491403,-0.27090526,6.524188077,0.383618639,0,0,0
 04/22  13:00:00,16.775,23.3363335,45.28223965,683.6827725,-0.322115142,7.171797259,0.383618639,0,0,0
 04/22  14:00:00,16.575,23.34916167,43.88766959,671.1223944,-0.348600592,7.528633889,0.383618639,0,0,0
 04/22  15:00:00,16.4375,23.33498941,43.7090641,680.667567,-0.351090399,7.564789477,0.383618639,0,0,0
 04/22  16:00:00,16.275,23.58505688,44.43968309,742.8222688,-0.317128868,7.100112904,0.383618639,0,0,0
 04/22  17:00:00,15.95,23.30548865,45.13673741,738.6785741,-0.331112398,7.288563504,0.383618639,0,0,0
 04/22  18:00:00,15.55,22.67947155,44.63846697,641.6836452,-0.427095768,8.845625206,0.383618639,0,0,0
 04/22  19:00:00,15.15,22.00106357,44.11093675,527.6807738,-0.55148857,11.40156949,0.383618639,0,0,0
 04/22  20:00:00,14.9375,21.51568802,44.44572555,453.1605812,-1.678557657,60.59767293,0.383618639,0,0,0
 04/22  21:00:00,15.025,21.43736703,45.66606041,423.9603181,-1.708810331,62.22280388,0.383618639,0,0,0
 04/22  22:00:00,15.1625,21.47595931,47.62759126,416.1633336,-1.697416534,61.61320276,0.383618639,0,0,0
 04/22  23:00:00,15.1375,21.46392047,49.75372587,414.0797793,-1.688086229,61.1128545,0.383618639,0,0,0
 04/22  24:00:00,14.975,19.93787135,56.34525467,413.5723225,-1.853118439,69.55930612,0,0,0,0
 04/23  01:00:00,14.7125,19.4448591,59.63524687,413.4064023,-0.972513796,24.97808806,0,0,0,0
 04/23  02:00:00,14.4125,19.3005509,61.16763976,413.3512633,-1.000572777,26.14493617,0,0,0,0
 04/23  03:00:00,14.05,19.14907216,61.98476658,413.3313033,-1.031869555,27.4825405,0,0,0,0
 04/23  04:00:00,13.65,18.98711978,61.99349081,413.3240826,-1.06974257,29.14857448,0,0,0,0
 04/23  05:00:00,13.3125,18.84263444,61.42078817,413.3214733,-1.107963964,30.88077235,0,0,0,0
 04/23  06:00:00,13.075,18.72382711,60.45696209,413.3205313,-1.143337736,32.52788303,0,0,0,0
 04/23  07:00:00,12.9375,18.63072927,58.86004642,413.3201915,-1.177205679,34.14231633,0,0,0,0
 04/23  08:00:00,13.2125,19.93692777,52.41679144,413.3200634,-1.052789906,28.55690307,0.383618639,0,0,0
 04/23  09:00:00,13.9625,20.52691561,49.30099725,413.3200157,-0.912502981,22.58937802,0.383618639,0,0,0
 04/23  10:00:00,14.8625,22.32299071,47.0511224,621.2046625,-0.682744917,15.17175144,0.383618639,0,0,0
 04/23  11:00:00,15.7,22.72915541,46.29969307,727.6489301,-0.521067409,10.67998655,0.383618639,0,0,0
 04/23  12:00:00,16.4375,22.99108173,43.17929818,736.1327684,-0.501125676,10.25065638,0.383618639,0,0,0
 04/23  13:00:00,17.2,22.97582572,39.08254426,684.5154252,-0.508571251,10.41191602,0.383618639,0,0,0
 04/23  14:00:00,18.0625,23.36575387,34.71091976,672.2597058,-0.484426506,9.909584659,0.383618639,0,0,0
 04/23  15:00:00,19.025,23.74648941,31.58616979,682.2368518,-0.430277033,8.865759232,0.383618639,0,0,0
 04/23  16:00:00,20.0875,24.35942019,30.28717149,743.3321459,-0.344320591,7.495677539,0.383618639,0,0,0
 04/23  17:00:00,20.875,24.50195556,29.95991562,741.8812693,-0.28903376,6.736031688,0.383618639,0,0,0
 04/23  18:00:00,20.9125,24.17439962,28.87440851,642.0453739,-0.328918908,7.269410684,0.383618639,0,0,0
 04/23  19:00:00,20.3625,23.74097657,27.84523472,529.7096856,-0.40629683,8.455538239,0.383618639,0,0,0
 04/23  20:00:00,19.5375,23.33624486,28.10789087,454.1389592,-1.497476422,50.76432837,0.383618639,0,0,0
 04/23  21:00:00,18.6375,23.01552939,29.90357643,424.3234028,-1.545993707,53.40323684,0.383618639,0,0,0
 04/23  22:00:00,17.8,22.71383533,32.63995726,416.2812935,-1.579578074,55.23318578,0.383618639,0,0,0
 04/23  23:00:00,17.0625,22.42782923,35.51913307,414.1156671,-1.610653363,56.92468127,0.383618639,0,0,0
 04/23  24:00:00,16.4875,20.51780481,42.53317931,413.586858,-1.812858483,67.47427515,0,0,0,0
 04/24  01:00:00,15.9875,19.76017164,47.64877418,413.4112079,-0.979484191,25.26563392,0,0,0,0
 04/24  02:00:00,15.425,19.54919699,51.2715546,413.3531171,-1.007706035,26.44634496,0,0,0,0
 04/24  03:00:00,14.8875,19.35358123,54.33198813,413.332008,-1.034738173,27.60596418,0,0,0,0
 04/24  04:00:00,14.325,19.15782129,56.42250357,413.3243478,-1.065097276,28.94124911,0,0,0,0
 04/24  05:00:00,13.7875,18.96322055,57.56041001,413.3215718,-1.102621531,30.63565014,0,0,0,0
 04/24  06:00:00,13.35,18.79430852,57.97981836,413.3205676,-1.139775639,32.36038767,0,0,0,0
 04/24  07:00:00,13.075,18.66439945,57.72471996,413.3202048,-1.174440937,34.00904731,0,0,0,0
 04/24  08:00:00,13.125,19.91014206,52.46755155,413.3200678,-1.052214297,28.52299656,0.383618639,0,0,0
 04/24  09:00:00,13.3875,20.32264455,50.2195866,413.3200168,-0.933188861,23.39351702,0.383618639,0,0,0
 04/24  10:00:00,13.75,21.94318879,48.19600987,621.8286336,-0.738097334,16.79800862,0.383618639,0,0,0
 04/24  11:00:00,14.2125,22.22756857,48.0688686,727.2837216,-0.595743163,12.44325639,0.383618639,0,0,0
 04/24  12:00:00,14.775,22.44286856,46.12285081,735.6036487,-0.577658777,11.99450316,0.383618639,0,0,0
 04/24  13:00:00,15.5625,22.42208118,43.64111978,683.9624628,-0.576956608,11.9779791,0.383618639,0,0,0
 04/24  14:00:00,16.65,22.88648636,41.12971378,671.7983611,-0.53504161,11.00352797,0.383618639,0,0,0
 04/24  15:00:00,18.1,23.39207686,40.55110057,681.9229653,-0.453752566,9.311434682,0.383618639,0,0,0
 04/24  16:00:00,19.5125,24.12923892,41.81889682,743.1371707,-0.323461663,7.222235175,0.383618639,0,0,0
 04/24  17:00:00,19.875,24.16096064,43.47423767,741.5184987,-0.261934935,6.426326016,0.383618639,0,0,0
 04/24  18:00:00,19.4875,23.69941107,43.10878474,644.1957912,-0.322354177,7.184354229,0.383618639,0,0,0
 04/24  19:00:00,18.8625,23.19050752,42.04966538,529.2548402,-0.415465329,8.617709738,0.383618639,0,0,0
 04/24  20:00:00,18.1,22.76346971,41.82440917,453.8957974,-1.517979247,51.87880756,0.383618639,0,0,0
 04/24  21:00:00,17.3625,22.45848758,42.24136655,424.2266155,-1.576322147,55.05574673,0.383618639,0,0,0
 04/24  22:00:00,16.725,22.19738851,42.90440406,416.2484955,-1.618538468,57.35308131,0.383618639,0,0,0
 04/24  23:00:00,16.1875,21.95786988,43.45875689,414.1055694,-1.657740803,59.47753733,0.383618639,0,0,0
 04/24  24:00:00,15.75,20.13398458,48.51789936,413.5830867,-1.866224412,70.13740883,0,0,0,0
 04/25  01:00:00,15.35,19.46301737,50.40422357,413.4097308,-1.034269341,27.58745746,0,0,0,0
 04/25  02:00:00,14.8875,19.28319632,50.95406728,413.3525249,-1.072401527,29.26721829,0,0,0,0
 04/25  03:00:00,14.325,19.08960197,51.56717695,413.3317755,-1.110196567,30.98388568,0,0,0,0
 04/25  04:00:00,13.6625,18.86766658,52.31470431,413.3242571,-1.153098833,32.99083501,0,0,0,0
 04/25  05:00:00,12.9625,18.63190447,53.11586384,413.3215365,-1.200315003,35.26525592,0,0,0,0
 04/25  06:00:00,12.325,18.40970453,53.97652998,413.3205537,-1.245730666,37.51349248,0,0,0,0
 04/25  07:00:00,11.975,18.25133045,54.67683231,413.3201993,-1.284429563,39.47096112,0,0,0,0
 04/25  08:00:00,12.025,19.44518077,51.37979585,413.3200659,-1.16071706,33.47946971,0.383618639,0,0,0
 04/25  09:00:00,12.4125,19.82815496,51.23749122,413.3200164,-1.03961293,27.81865811,0.383618639,0,0,0
 04/25  10:00:00,13.0375,21.54167997,50.41269998,620.1478057,-0.822166038,19.62696845,0.383618639,0,0,0
 04/25  11:00:00,13.8625,21.98748854,51.28541744,727.3465168,-0.642731449,13.67435613,0.383618639,0,0,0
 04/25  12:00:00,14.8875,22.34880198,49.91639516,735.8133229,-0.598930423,12.52944871,0.383618639,0,0,0
 04/25  13:00:00,16.2375,22.518497,47.95898093,684.3543122,-0.563341452,11.64796547,0.383618639,0,0,0
 04/25  14:00:00,17.8625,23.15619242,45.69057578,672.3392366,-0.485179795,9.943475977,0.383618639,0,0,0
 04/25  15:00:00,19.8125,23.84886196,44.79939473,682.6318475,-0.362621436,7.766869008,0.383618639,0,0,0
 04/25  16:00:00,21.6,24.68251973,45.57002397,744.0919573,-0.209636744,5.958943542,0.383618639,0,0,0
 04/25  17:00:00,22.0125,24.75204623,46.4935116,742.6637653,-0.141710679,5.417333256,0.383618639,0,0,0
 04/25  18:00:00,21.525,24.34099209,45.59415222,645.1763041,-0.190934132,5.773704624,0.383618639,0,0,0
 04/25  19:00:00,20.7375,23.84643718,44.51752718,529.8692232,-0.279417587,6.64198602,0.383618639,0,0,0
 04/25  20:00:00,19.775,23.39787231,44.09009223,454.1893091,-1.386002839,44.77188395,0.383618639,0,0,0
 04/25  21:00:00,18.9,23.08507847,44.43137496,424.3383408,-1.445411891,47.94657346,0.383618639,0,0,0
 04/25  22:00:00,18.225,22.85017217,45.45424606,416.2866747,-1.479958524,49.81294601,0.383618639,0,0,0
 04/25  23:00:00,17.75,22.67652113,46.79912279,414.117928,-1.502726633,51.04832245,0.383618639,0,0,0
 04/25  24:00:00,17.4125,20.83422505,53.53220959,413.5916028,-1.693300595,61.28722699,0,0,0,0
 04/26  01:00:00,17.175,20.09258163,57.00321658,413.4118166,-0.868892584,20.93747832,0,0,0,0
 04/26  02:00:00,16.9125,19.98034995,58.62155422,413.3534404,-0.886888346,21.60713425,0,0,0,0
 04/26  03:00:00,16.55,19.85214488,59.66205142,413.3321688,-0.907020372,22.37367243,0,0,0,0
 04/26  04:00:00,16.0875,19.69441314,59.75739215,413.3244229,-0.937883142,23.58072592,0,0,0,0
 04/26  05:00:00,15.525,19.50644447,59.01820874,413.3216053,-0.979763414,25.27871382,0,0,0,0
 04/26  06:00:00,14.9875,19.31873292,57.67946302,413.3205818,-1.027043246,27.27514304,0,0,0,0
 04/26  07:00:00,14.675,19.18304129,55.87681662,413.3202106,-1.070344761,29.17529998,0,0,0,0
 04/26  08:00:00,14.975,20.64509691,49.55053549,413.3200699,-0.933227633,23.62281817,0.383618639,0,0,0
 04/26  09:00:00,15.95,21.50372739,47.00841042,413.3200174,-0.748556284,16.81915498,0.383618639,0,0,0
 04/26  10:00:00,17.15,23.28024247,46.91672108,621.4385364,-0.494373016,10.43274401,0.383618639,0,0,0
 04/26  11:00:00,18.2875,23.68681835,48.73442223,728.4361326,-0.326652425,7.22025728,0.383618639,0,0,0
 04/26  12:00:00,19.2625,24.01192116,48.3684068,737.1803188,-0.276156233,6.590090663,0.383618639,0,0,0
 04/26  13:00:00,20.1,24.05424074,47.35278163,685.56382,-0.251587949,6.315204559,0.383618639,0,0,0
 04/26  14:00:00,20.8375,24.39571087,46.17939278,673.1379455,-0.20830023,5.908280866,0.383618639,0,0,0
 04/26  15:00:00,21.5375,24.65848125,46.32979486,682.9910044,-0.155464021,5.504581608,0.383618639,0,0,0
 04/26  16:00:00,22.05,25.08810433,48.00863872,745.7323019,-0.075813258,5.138841417,0.383618639,0,0,0
 04/26  17:00:00,22.075,25.02094946,50.02469079,742.0936496,-0.03561345,5.02683769,0.383618639,0,0,0
 04/26  18:00:00,21.5625,24.57443058,50.74861629,644.6083548,-0.08382876,5.165804795,0.383618639,0,0,0
 04/26  19:00:00,20.8,24.07221622,50.92200615,529.4653353,-0.168323022,5.602583772,0.383618639,0,0,0
 04/26  20:00:00,19.9375,23.6496462,51.7159635,453.9786303,-1.263266674,38.4007991,0.383618639,0,0,0
 04/26  21:00:00,19.1625,23.34846847,52.52588079,424.252561,-1.320323288,41.319832,0.383618639,0,0,0
 04/26  22:00:00,18.5875,23.13396933,53.15668541,416.2561636,-1.356364536,43.20175806,0.383618639,0,0,0
 04/26  23:00:00,18.2125,22.9883329,53.68845764,414.1079114,-1.381095927,44.50718257,0.383618639,0,0,0
 04/26  24:00:00,17.975,21.1591743,60.11682705,413.5879841,-1.57514078,54.98514321,0,0,0,0
 04/27  01:00:00,17.8375,20.42136381,62.76203121,413.410663,-0.756494535,17.05549925,0,0,0,0
 04/27  02:00:00,17.675,20.32555008,63.21673812,413.3530544,-0.780077683,17.8246649,0,0,0,0
 04/27  03:00:00,17.35,20.20527857,63.73421401,413.3320454,-0.802790743,18.58941616,0,0,0,0
 04/27  04:00:00,16.825,20.03017272,64.28321914,413.3243849,-0.834451596,19.6925025,0,0,0,0
 04/27  05:00:00,16.225,19.82493561,64.74191354,413.321594,-0.875474416,21.18257791,0,0,0,0
 04/27  06:00:00,15.6875,19.63143658,65.40435646,413.3205787,-0.91567671,22.70926667,0,0,0,0
 04/27  07:00:00,15.375,19.49333391,66.17970911,413.3202099,-0.947573491,23.96583275,0,0,0,0
 04/27  08:00:00,15.4875,20.95225555,61.329061,413.3200698,-0.797909776,18.67735137,0.383618639,0,0,0
 04/27  09:00:00,15.975,21.64716338,60.4794595,413.3200174,-0.622060013,13.12880413,0.383618639,0,0,0
 04/27  10:00:00,16.5125,23.17921355,60.54097632,622.0384536,-0.404427302,8.680520832,0.383618639,0,0,0
 04/27  11:00:00,17.0125,23.36663777,62.85654083,727.91647,-0.272767041,6.546299087,0.383618639,0,0,0
 04/27  12:00:00,17.45,23.52838245,62.39940577,736.313579,-0.251029041,6.309660022,0.383618639,0,0,0
 04/27  13:00:00,18.0375,23.45069366,61.27810541,684.5688164,-0.256610404,6.370334573,0.383618639,0,0,0
 04/27  14:00:00,18.8625,23.79523735,59.77805897,672.2484,-0.224995805,6.059023151,0.383618639,0,0,0
 04/27  15:00:00,20.0125,24.18466684,60.11058295,682.2528136,-0.155211455,5.510917937,0.383618639,0,0,0
 04/27  16:00:00,21.1875,24.7954467,62.34441806,743.3879103,-0.038490291,5.067058121,0.383618639,0,0,0
 04/27  17:00:00,21.4125,24.78434736,65.29601097,741.6768149,0.022716316,5.011561425,0.383618639,0,0,0
 04/27  18:00:00,20.8,24.29093714,66.05384506,644.2143908,-0.035205401,5.051774108,0.383618639,0,0,0
 04/27  19:00:00,19.875,23.70442702,65.43830464,529.173315,-0.142286952,5.445791932,0.383618639,0,0,0
 04/27  20:00:00,18.8125,23.17851406,64.51330662,453.813307,-1.270754995,38.78582981,0.383618639,0,0,0
 04/27  21:00:00,17.775,22.76201089,63.73026502,424.1821019,-1.360135271,43.40375322,0.383618639,0,0,0
 04/27  22:00:00,16.9625,22.41732389,63.23636335,416.2299854,-1.431081499,47.17671339,0.383618639,0,0,0
 04/27  23:00:00,16.3875,22.14469249,62.80908101,414.0989579,-1.487895074,50.24374261,0.383618639,0,0,0
 04/27  24:00:00,16.0125,20.32896217,69.16086674,413.580632,-1.70434947,61.86991149,0,0,0,0
 04/28  01:00:00,15.7125,19.68172102,71.08732831,413.4089186,-0.872730928,21.08126041,0,0,0,0
 04/28  02:00:00,15.5375,19.56628353,71.36760769,413.3522575,-0.906253745,22.34398935,0,0,0,0
 04/28  03:00:00,15.375,19.47604075,72.06924736,413.3317016,-0.926543709,23.13172722,0,0,0,0
 04/28  04:00:00,15.175,19.37794279,72.73549269,413.3242433,-0.948423795,23.99991217,0,0,0,0
 04/28  05:00:00,14.9125,19.26472133,73.57498432,413.3215381,-0.97176664,24.94710686,0,0,0,0
 04/28  06:00:00,14.675,19.15473535,74.38116342,413.3205572,-0.996086518,25.95581294,0,0,0,0
 04/28  07:00:00,14.5375,19.07162297,75.14487215,413.3202018,-1.015578543,26.78062507,0,0,0,0
 04/28  08:00:00,14.5625,20.44216849,69.40306676,413.320067,-0.873514343,21.32013822,0.383618639,0,0,0
 04/28  09:00:00,14.7875,20.91693959,67.49196409,413.3200166,-0.736255417,16.41292524,0.383618639,0,0,0
 04/28  10:00:00,15.3375,22.53680544,64.65235134,621.8861831,-0.53408164,11.29953806,0.383618639,0,0,0
 04/28  11:00:00,16.1625,22.8853097,64.96768363,727.5487244,-0.381099716,8.025455988,0.383618639,0,0,0
 04/28  12:00:00,17.125,23.21040314,62.81517376,736.0599486,-0.343636412,7.461706878,0.383618639,0,0,0
 04/28  13:00:00,18.25,23.3084814,60.12072473,684.5526798,-0.32565246,7.206837408,0.383618639,0,0,0
 04/28  14:00:00,19.45,23.78088152,57.50898927,672.4251163,-0.274929703,6.581749019,0.383618639,0,0,0
 04/28  15:00:00,20.525,24.16828634,56.80784566,682.4918099,-0.201789467,5.85258617,0.383618639,0,0,0
 04/28  16:00:00,21.275,24.68377128,58.05425039,745.3492273,-0.10644518,5.258252982,0.383618639,0,0,0
 04/28  17:00:00,21.3125,24.59877966,60.68465638,741.7600288,-0.067020195,5.094181539,0.383618639,0,0,0
 04/28  18:00:00,20.7,24.10359128,62.61581521,644.3152025,-0.119692976,5.318302492,0.383618639,0,0,0
 04/28  19:00:00,19.7125,23.50617277,64.29879452,529.2372643,-0.21240555,5.956778508,0.383618639,0,0,0
 04/28  20:00:00,18.6125,22.9720523,65.91816935,453.8327335,-1.325942022,41.61757874,0.383618639,0,0,0
 04/28  21:00:00,17.6375,22.57949682,67.22528019,424.1850879,-1.39847688,45.43264922,0.383618639,0,0,0
 04/28  22:00:00,16.9875,22.29968578,68.25521922,416.2300299,-1.449361759,48.15930758,0.383618639,0,0,0
 04/28  23:00:00,16.6125,22.12519932,68.77414254,414.0988326,-1.481831996,49.91446432,0.383618639,0,0,0
 04/28  24:00:00,16.4375,20.36276731,76.08945447,413.5807329,-1.680665627,60.62015292,0,0,0,0
 04/29  01:00:00,16.275,19.72429002,77.94347835,413.4091024,-0.847748991,20.16805328,0,0,0,0
 04/29  02:00:00,16.075,19.61466008,76.93011929,413.3523738,-0.882274777,21.43509022,0,0,0,0
 04/29  03:00:00,15.6875,19.47481372,75.75076348,413.3317552,-0.917837399,22.79396266,0,0,0,0
 04/29  04:00:00,15,19.25470435,74.45878594,413.3242624,-0.968329661,24.81076643,0,0,0,0
 04/29  05:00:00,14.075,18.96739086,73.00514909,413.3215423,-1.033473421,27.5574842,0,0,0,0
