Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 04/29  06:00:00,13.2,18.68179782,71.49489767,413.3205568,-1.103380135,30.674156,0,0,0,0
 04/29  07:00:00,12.7125,18.48732964,70.25715187,413.3202007,-1.159573573,33.29814617,0,0,0,0
 04/29  08:00:00,12.6625,19.67738425,64.49241895,413.3200664,-1.04643866,28.26157381,0.383618639,0,0,0
 04/29  09:00:00,12.95,20.06583174,63.1822429,413.3200164,-0.929859315,23.2627557,0.383618639,0,0,0
 04/29  10:00:00,13.6,21.77404903,60.99003836,620.0789928,-0.71707026,16.19911008,0.383618639,0,0,0
 04/29  11:00:00,14.5875,22.26270708,62.20485504,727.1993358,-0.529715959,10.8722208,0.383618639,0,0,0
 04/29  12:00:00,15.8125,22.70728469,61.73454933,735.6887802,-0.458350119,9.399994913,0.383618639,0,0,0
 04/29  13:00:00,17.3,22.91604132,61.16330636,684.2762256,-0.408840514,8.485747606,0.383618639,0,0,0
 04/29  14:00:00,19.025,23.55559295,60.44150293,672.3102975,-0.31848724,7.139093218,0.383618639,0,0,0
 04/29  15:00:00,20.8875,24.18683703,61.38227305,682.6034199,-0.1912386,5.789491306,0.383618639,0,0,0
 04/29  16:00:00,22.725,25.04699462,63.88120624,744.0321548,-0.01435821,5.078903948,0.383618639,0,0,0
 04/29  17:00:00,23.9,25.31092889,67.9160048,742.7709348,0.100204082,5.21065439,0.383618639,0,0,0
 04/29  18:00:00,24.0125,25.06505743,70.20811519,642.7538854,0.101211527,5.219615788,0.383618639,0,0,0
 04/29  19:00:00,23.4625,24.71082548,70.81745127,530.1008896,0.050559031,5.062176354,0.383618639,0,0,0
 04/29  20:00:00,22.5125,24.34666726,70.94798397,454.302781,-1.030328765,27.42240416,0.383618639,0,0,0
 04/29  21:00:00,21.4125,24.01811341,70.35676883,424.3756194,-1.093737977,30.23260925,0.383618639,0,0,0
 04/29  22:00:00,20.3125,23.68851632,69.41152558,416.2958834,-1.15403919,33.03798142,0.383618639,0,0,0
 04/29  23:00:00,19.275,23.35367415,67.88838167,414.1193608,-1.221210912,36.29532128,0.383618639,0,0,0
 04/29  24:00:00,18.275,21.31257997,73.84025266,413.5918957,-1.461619839,48.91959279,0,0,0,0
 04/30  01:00:00,17.3375,20.28286672,74.91943919,413.4118812,-0.707494903,15.54395292,0,0,0,0
 04/30  02:00:00,16.4375,19.97243679,73.00376288,413.3533982,-0.784874191,17.99146992,0,0,0,0
 04/30  03:00:00,15.6,19.69735351,71.26904117,413.3321158,-0.852462894,20.34228304,0,0,0,0
 04/30  04:00:00,14.8,19.43480924,70.01134322,413.3243874,-0.91558145,22.70940392,0,0,0,0
 04/30  05:00:00,14.125,19.2008183,69.21777987,413.3215862,-0.973810357,25.03395996,0,0,0,0
 04/30  06:00:00,13.65,19.02032512,69.01677769,413.3205728,-1.019113424,26.93346543,0,0,0,0
 04/30  07:00:00,13.375,18.89510144,68.83890527,413.3202067,-1.052714805,28.39217764,0,0,0,0
 04/30  08:00:00,13.8,20.26684522,63.18993783,413.3200684,-0.915475556,22.91348114,0.383618639,0,0,0
 04/30  09:00:00,15.225,21.13032854,61.9238381,413.320017,-0.727975222,16.18402717,0.383618639,0,0,0
 04/30  10:00:00,16.9,23.19953053,61.01684731,621.3022966,-0.424017043,9.182777972,0.383618639,0,0,0
 04/30  11:00:00,18.4375,23.77455619,62.27531473,728.061128,-0.217540835,5.985027117,0.383618639,0,0,0
 04/30  12:00:00,19.9375,24.25734744,59.65930416,736.8440079,-0.149727473,5.474508581,0.383618639,0,0,0
 04/30  13:00:00,21.4375,24.4847408,55.45108838,685.4678264,-0.114605134,5.273223972,0.383618639,0,0,0
 04/30  14:00:00,23.1875,25.09865179,50.59707754,673.4304255,-0.054915825,5.080440797,0.383618639,0,0,0
 04/30  15:00:00,25.3375,25.78979745,47.65954161,683.868171,0.05122457,5.077548712,0.383618639,0,0,0
 04/30  16:00:00,27.325,26.60549668,48.19722529,745.6791158,0.196155921,5.848400156,0.383618639,0,0,0
 04/30  17:00:00,27.8125,26.75836347,51.24029609,744.5685813,0.295600797,6.816675627,0.383618639,0,0,0
 04/30  18:00:00,27.1375,26.39940338,53.38581607,644.0526546,0.283389389,6.675978361,0.383618639,0,0,0
 04/30  19:00:00,26.05,25.95706052,55.26164828,530.8236294,0.232310249,6.127602834,0.383618639,0,0,0
 04/30  20:00:00,24.725,25.52045568,58.08144526,454.6205505,-0.838317757,19.83344829,0.383618639,0,0,0
 04/30  21:00:00,23.3875,25.14404629,61.01080126,424.4884549,-0.88261888,21.44878363,0.383618639,0,0,0
 04/30  22:00:00,22.2125,24.80708312,62.80237521,416.3309501,-0.92393043,23.0315134,0.383618639,0,0,0
 04/30  23:00:00,21.3,24.52969727,63.5135514,414.1297679,-0.965895815,24.70793532,0.383618639,0,0,0
 04/30  24:00:00,20.5625,22.58832542,70.61679964,413.5961046,-1.172042024,34.15482146,0,0,0,0
 05/01  01:00:00,19.925,21.56866565,73.28583956,414.010568,-0.858030519,20.55373577,0,0,0,0
 05/01  02:00:00,19.3875,21.33121476,72.75199971,414.4226454,-0.925917884,23.11029585,0,0,0,0
 05/01  03:00:00,18.8875,21.1492398,71.95899625,414.5733468,-0.973541232,25.02248975,0,0,0,0
 05/01  04:00:00,18.3875,20.97006485,70.98222446,414.6284013,-1.023046737,27.1036665,0,0,0,0
 05/01  05:00:00,17.95,20.80490626,70.27908507,414.6484884,-1.070540421,29.18475089,0,0,0,0
 05/01  06:00:00,17.55,20.65500383,69.81229049,414.6558096,-1.112350617,31.08324907,0,0,0,0
 05/01  07:00:00,17.3375,20.54845773,69.58477275,414.6584755,-1.147583206,32.72761123,0,0,0,0
 05/01  08:00:00,17.4875,22.2076797,63.08345814,414.6594828,-0.954401067,24.63847433,0.383618639,0,0,0
 05/01  09:00:00,17.9125,23.03856357,60.84101757,414.6598741,-0.708104728,15.55723996,0.383618639,0,0,0
 05/01  10:00:00,18.4125,24.35498827,61.26863234,628.1030692,-0.493626596,10.37759137,0.383618639,0,0,0
 05/01  11:00:00,18.9125,24.4966927,63.36354257,728.83637,-0.364968725,7.7740187,0.383618639,0,0,0
 05/01  12:00:00,19.475,24.7083901,62.54966924,737.1561909,-0.328854003,7.253242896,0.383618639,0,0,0
 05/01  13:00:00,20.1375,24.68424629,61.24416051,685.4510445,-0.323023228,7.172615225,0.383618639,0,0,0
 05/01  14:00:00,20.9,25.02399836,59.64130738,673.151868,-0.278329011,6.620300453,0.383618639,0,0,0
 05/01  15:00:00,21.8875,25.36070545,59.14108659,683.0888234,-0.211472637,5.93572281,0.383618639,0,0,0
 05/01  16:00:00,23.1125,25.96021169,60.21407806,745.975308,-0.096809836,5.235920632,0.383618639,0,0,0
 05/01  17:00:00,24.2875,26.19187151,61.90964491,742.7094803,-0.006262046,5.005363331,0.383618639,0,0,0
 05/01  18:00:00,25.0125,26.13422344,62.45569283,643.0521572,0.013240109,5.007543194,0.383618639,0,0,0
 05/01  19:00:00,24.95,25.9559512,61.74590386,530.8900345,-0.00844909,5.008179812,0.383618639,0,0,0
 05/01  20:00:00,24.175,25.65376449,60.18933041,455.3957394,-1.117832419,31.34608634,0.383618639,0,0,0
 05/01  21:00:00,23.1125,25.33293555,58.43195366,425.6248422,-1.196795899,35.09719639,0.383618639,0,0,0
 05/01  22:00:00,22.1375,25.03767857,56.73754843,417.6059948,-1.267638125,38.61985906,0.383618639,0,0,0
 05/01  23:00:00,21.3625,24.7884723,55.16750273,415.4503859,-1.329435428,41.79452858,0.383618639,0,0,0
 05/01  24:00:00,20.725,22.85049764,60.08032748,414.9291644,-1.582905653,55.39824997,0,0,0,0
 05/02  01:00:00,20.125,21.85187526,62.50776179,414.7513621,-0.819925291,19.19294432,0,0,0,0
 05/02  02:00:00,19.525,21.595698,62.39984748,414.6933812,-0.887779821,21.64558418,0,0,0,0
 05/02  03:00:00,18.8625,21.36040313,62.26265064,414.6721807,-0.944144637,23.83292921,0,0,0,0
 05/02  04:00:00,18.1,21.09963963,62.65246382,414.664438,-1.003678953,26.28080621,0,0,0,0
 05/02  05:00:00,17.2375,20.81207256,63.03399948,414.6616139,-1.069506874,29.14251679,0,0,0,0
 05/02  06:00:00,16.525,20.55652366,63.30188153,414.6605858,-1.134411659,32.11075536,0,0,0,0
 05/02  07:00:00,16.1125,20.38258041,63.55317423,414.6602124,-1.18318946,34.43182182,0,0,0,0
 05/02  08:00:00,16.3125,21.85067264,58.47742952,414.6600705,-1.015500548,27.08553365,0.383618639,0,0,0
 05/02  09:00:00,17.1875,22.70227816,57.38638931,414.6600175,-0.788711187,18.13850927,0.383618639,0,0,0
 05/02  10:00:00,18.225,24.33492185,57.80375186,623.3587333,-0.510548222,10.82288314,0.383618639,0,0,0
 05/02  11:00:00,19.1,24.6526001,59.561867,729.2479425,-0.337388845,7.36912073,0.383618639,0,0,0
 05/02  12:00:00,19.8375,24.93232144,57.52022777,737.70421,-0.289235241,6.742269915,0.383618639,0,0,0
 05/02  13:00:00,20.5375,24.92789255,53.9707334,686.0082856,-0.292552855,6.783399809,0.383618639,0,0,0
 05/02  14:00:00,21.2375,25.22926011,49.89780607,673.68146,-0.277605445,6.604822715,0.383618639,0,0,0
 05/02  15:00:00,22.0625,25.5274675,46.80084051,683.6140437,-0.235334976,6.152949553,0.383618639,0,0,0
 05/02  16:00:00,23.025,26.06804378,45.28910914,746.5034379,-0.150451621,5.494913587,0.383618639,0,0,0
 05/02  17:00:00,23.9625,26.24034969,44.73699069,743.2608976,-0.091990122,5.176717233,0.383618639,0,0,0
 05/02  18:00:00,24.55,26.14248522,43.58063937,643.5441102,-0.095567139,5.195438811,0.383618639,0,0,0
 05/02  19:00:00,24.45,25.95319296,42.45803474,531.2497226,-0.125049592,5.329798393,0.383618639,0,0,0
 05/02  20:00:00,23.7375,25.66871617,42.24981026,455.6023592,-1.220913966,36.28252088,0.383618639,0,0,0
 05/02  21:00:00,22.7125,25.33995496,42.99581623,425.7145022,-1.285123678,39.50874253,0.383618639,0,0,0
 05/02  22:00:00,21.675,25.01047282,44.24512192,417.6386286,-1.340240442,42.35773292,0.383618639,0,0,0
 05/02  23:00:00,20.8,24.71895717,45.64995402,415.4610444,-1.388008003,44.87478398,0.383618639,0,0,0
 05/02  24:00:00,20.0625,22.73264673,52.5029898,414.9329292,-1.630936225,57.95207163,0,0,0,0
 05/03  01:00:00,19.3625,21.73154606,57.42707001,414.7525141,-0.855477622,20.45331994,0,0,0,0
 05/03  02:00:00,18.725,21.47599301,59.90454416,414.6937469,-0.907667169,22.40023505,0,0,0,0
 05/03  03:00:00,18.0625,21.24676644,62.10849083,414.6722921,-0.949510825,24.04576433,0,0,0,0
 05/03  04:00:00,17.3,20.99290842,64.10667939,414.6644696,-0.997529931,26.0200899,0,0,0,0
 05/03  05:00:00,16.5625,20.73947174,65.54056513,414.6616221,-1.052227494,28.3735457,0,0,0,0
 05/03  06:00:00,15.9875,20.52728548,66.64928684,414.6605878,-1.102414018,30.62706389,0,0,0,0
 05/03  07:00:00,15.675,20.38219335,67.53736109,414.6602128,-1.142077965,32.46818927,0,0,0,0
 05/03  08:00:00,15.725,21.73731321,62.89098842,414.6600706,-0.981552748,25.61990772,0.383618639,0,0,0
 05/03  09:00:00,16.05,22.25066166,62.07314007,414.6600175,-0.810224474,18.84787432,0.383618639,0,0,0
 05/03  10:00:00,16.575,23.84575535,61.29312592,623.1395741,-0.567176033,12.16834381,0.383618639,0,0,0
 05/03  11:00:00,17.3,24.1734399,63.2698896,728.5749847,-0.389660536,8.163928544,0.383618639,0,0,0
 05/03  12:00:00,18.225,24.47991932,63.01875958,736.9736342,-0.339982141,7.413896252,0.383618639,0,0,0
 05/03  13:00:00,19.225,24.56991861,62.26271824,685.3948155,-0.303173796,6.9115399,0.383618639,0,0,0
 05/03  14:00:00,20.2875,24.99492412,60.51968995,673.1935667,-0.244747833,6.257334874,0.383618639,0,0,0
 05/03  15:00:00,21.45,25.4115901,59.11823974,683.1964202,-0.161290955,5.551138745,0.383618639,0,0,0
 05/03  16:00:00,22.5875,26.00900261,58.35236634,746.0637334,-0.052426404,5.086020819,0.383618639,0,0,0
 05/03  17:00:00,23.5625,26.20239966,57.08500256,742.7197637,0.012822783,5.004771438,0.383618639,0,0,0
 05/03  18:00:00,24.15,26.11370624,53.99720481,643.0271773,-1.29395E-05,5.009659344,0.383618639,0,0,0
 05/03  19:00:00,24.175,25.9163914,50.4523782,530.9242482,-0.059414224,5.086993387,0.383618639,0,0,0
 05/03  20:00:00,23.725,25.68154808,47.49553177,455.4677813,-1.174642627,34.02461455,0.383618639,0,0,0
 05/03  21:00:00,23,25.46621723,46.25418211,425.6753853,-1.229459697,36.70160706,0.383618639,0,0,0
 05/03  22:00:00,22.1375,25.21604716,46.78843372,417.629774,-1.271397002,38.80801685,0.383618639,0,0,0
 05/03  23:00:00,21.2375,24.93780161,48.71070592,415.4593326,-1.310912073,40.83219486,0.383618639,0,0,0
 05/03  24:00:00,20.275,22.90138219,57.19111329,414.9325216,-1.550857249,53.68759334,0,0,0,0
 05/04  01:00:00,19.3375,21.81628121,63.3842773,414.7523849,-0.786407158,18.04593991,0,0,0,0
 05/04  02:00:00,18.5625,21.51445297,67.09707335,414.693689,-0.844474434,20.05041168,0,0,0,0
 05/04  03:00:00,17.925,21.28319757,70.67137311,414.6722664,-0.882607805,21.44793449,0,0,0,0
 05/04  04:00:00,17.45,21.09836682,73.63181077,414.6644603,-0.915375295,22.69664225,0,0,0,0
 05/04  05:00:00,17.175,20.97012382,75.69128304,414.6616204,-0.941570929,23.72593773,0,0,0,0
 05/04  06:00:00,17.0375,20.88434078,76.77806704,414.6605884,-0.962647773,24.5742805,0,0,0,0
 05/04  07:00:00,17,20.8261969,76.9514402,414.6602136,-0.983287448,25.42183398,0,0,0,0
 05/04  08:00:00,17.0625,22.35179312,69.34026801,414.6600709,-0.805380791,19.02331606,0.383618639,0,0,0
 05/04  09:00:00,17.225,22.98211388,65.3501292,414.6600176,-0.61759388,13.00487812,0.383618639,0,0,0
 05/04  10:00:00,17.425,24.31919623,63.17506322,627.941359,-0.422242891,8.997384082,0.383618639,0,0,0
 05/04  11:00:00,17.75,24.41240324,63.49966458,728.3742445,-0.315439383,7.071463533,0.383618639,0,0,0
 05/04  12:00:00,18.2125,24.57658858,61.6700304,736.6105582,-0.302608218,6.904832543,0.383618639,0,0,0
 05/04  13:00:00,18.9,24.55457347,59.57173525,684.9419011,-0.303767584,6.920564358,0.383618639,0,0,0
 05/04  14:00:00,19.95,24.97237097,57.8056226,672.8014132,-0.254297736,6.359608656,0.383618639,0,0,0
 05/04  15:00:00,21.4625,25.47752546,57.96868331,682.9414032,-0.152414579,5.504188186,0.383618639,0,0,0
 05/04  16:00:00,22.975,26.15417631,60.30619734,744.1773155,-0.008618205,5.050991004,0.383618639,0,0,0
 05/04  17:00:00,23.4375,26.22787092,62.76633813,742.5192916,0.072936805,5.110562383,0.383618639,0,0,0
 05/04  18:00:00,23.15,25.88087076,62.37773433,642.4764882,0.030745745,5.036895782,0.383618639,0,0,0
 05/04  19:00:00,22.625,25.49617199,60.80659391,530.3506669,-0.055104814,5.08315996,0.383618639,0,0,0
 05/04  20:00:00,21.9625,25.15773984,59.42429724,455.1074347,-1.186172121,34.58271874,0.383618639,0,0,0
 05/04  21:00:00,21.2625,24.9146517,58.96484789,425.5159594,-1.24545367,37.49984998,0.383618639,0,0,0
 05/04  22:00:00,20.5625,24.68067188,59.31385734,417.5705475,-1.28966601,39.73971152,0.383618639,0,0,0
 05/04  23:00:00,19.925,24.45510275,59.70196246,415.4393658,-1.332666099,41.96168985,0.383618639,0,0,0
 05/04  24:00:00,19.3875,22.52013784,66.84344425,414.9247911,-1.57787674,55.12859888,0,0,0,0
 05/05  01:00:00,18.8875,21.63507437,70.35866712,414.7495754,-0.792690296,18.25263476,0,0,0,0
 05/05  02:00:00,18.3875,21.43033735,71.11424263,414.6926248,-0.844521208,20.05263018,0,0,0,0
 05/05  03:00:00,18.0125,21.27096307,71.92936736,414.671872,-0.885193828,21.54476082,0,0,0,0
 05/05  04:00:00,17.7125,21.14321126,72.70686879,414.6643176,-0.91647369,22.73940131,0,0,0,0
 05/05  05:00:00,17.475,21.03162546,73.54143787,414.6615694,-0.944965431,23.86163543,0,0,0,0
 05/05  06:00:00,17.275,20.93256307,74.33594313,414.6605702,-0.97001255,24.87524303,0,0,0,0
 05/05  07:00:00,17.075,20.83252665,74.84837541,414.6602071,-0.997232722,26.00443044,0,0,0,0
 05/05  08:00:00,16.9375,22.2876135,68.53542615,414.6600688,-0.828610351,19.81028415,0.383618639,0,0,0
 05/05  09:00:00,16.7125,22.72091767,66.48471016,414.660017,-0.666495777,14.33336459,0.383618639,0,0,0
 05/05  10:00:00,16.475,23.9118115,65.23205212,622.9566914,-0.504061673,10.58274807,0.383618639,0,0,0
 05/05  11:00:00,16.4,23.900669,66.99572295,727.9225447,-0.40717072,8.462372397,0.383618639,0,0,0
 05/05  12:00:00,16.4625,23.91345033,66.85607491,735.9095607,-0.419119444,8.662304768,0.383618639,0,0,0
 05/05  13:00:00,16.625,23.67332452,66.59552279,684.0663881,-0.454129642,9.315719747,0.383618639,0,0,0
 05/05  14:00:00,16.95,23.84873813,65.87572465,671.7607117,-0.451467709,9.258514742,0.383618639,0,0,0
 05/05  15:00:00,17.5375,24.07362958,66.08866956,681.5417014,-0.405522093,8.431757296,0.383618639,0,0,0
 05/05  16:00:00,18.425,24.63267133,66.83270286,744.0517515,-0.305691344,6.980742545,0.383618639,0,0,0
 05/05  17:00:00,19.4875,24.80154765,68.36399869,740.4677648,-0.234583486,6.143916472,0.383618639,0,0,0
 05/05  18:00:00,20.4625,24.72054755,68.81323608,641.1556077,-0.233010726,6.133031209,0.383618639,0,0,0
 05/05  19:00:00,20.9875,24.61184918,68.32890469,529.7551743,-0.255685317,6.362673442,0.383618639,0,0,0
 05/05  20:00:00,20.6625,24.38393623,66.91400223,454.8759618,-1.35282038,43.02043625,0.383618639,0,0,0
 05/05  21:00:00,19.4625,23.97944976,64.4723411,425.4244636,-1.445027412,47.93109449,0.383618639,0,0,0
 05/05  22:00:00,18.2125,23.49598683,61.69722813,417.5348485,-1.568013042,54.60274754,0.383618639,0,0,0
 05/05  23:00:00,17.3,23.08412283,59.91832253,415.4269487,-1.675876329,60.45235467,0.383618639,0,0,0
 05/05  24:00:00,16.75,21.17832217,65.83537867,414.9161545,-1.953882302,74.19437688,0,0,0,0
 05/06  01:00:00,16.4125,20.5022043,68.55643021,414.7473661,-1.132639356,32.02704147,0,0,0,0
 05/06  02:00:00,16.1125,20.34992407,69.8083077,414.6916837,-1.172375114,33.90996139,0,0,0,0
 05/06  03:00:00,15.75,20.19739102,71.16365631,414.6714834,-1.207194845,35.60145062,0,0,0,0
 05/06  04:00:00,15.225,20.00563397,72.32759985,414.6641577,-1.249907013,37.72356416,0,0,0,0
 05/06  05:00:00,14.625,19.79224303,72.70867616,414.6615031,-1.302063442,40.37721575,0,0,0,0
 05/06  06:00:00,14.025,19.57813181,72.0127386,414.6605425,-1.360548255,43.42402334,0,0,0,0
 05/06  07:00:00,13.675,19.41776644,70.818907,414.6601956,-1.416343807,46.38568552,0,0,0,0
 05/06  08:00:00,14.35,20.82815423,64.69157606,414.6600647,-1.256133973,38.22330036,0.383618639,0,0,0
 05/06  09:00:00,16.175,21.84766829,63.63360662,414.660016,-1.010552523,26.61982832,0.383618639,0,0,0
 05/06  10:00:00,18.0625,23.88994714,63.96867055,622.6969981,-0.642703959,14.19966264,0.383618639,0,0,0
 05/06  11:00:00,19.3875,24.38588893,66.63642191,729.4870392,-0.41291579,8.557582694,0.383618639,0,0,0
 05/06  12:00:00,20.3,24.71369562,64.99382918,738.038169,-0.349161792,7.542313068,0.383618639,0,0,0
 05/06  13:00:00,21.1625,24.77191235,61.53740198,686.3745996,-0.335603561,7.344748929,0.383618639,0,0,0
 05/06  14:00:00,22.125,25.16431311,57.4764732,674.0757358,-0.296962624,6.841058747,0.383618639,0,0,0
 05/06  15:00:00,23.5625,25.6257947,54.90540033,684.1979476,-0.223836457,6.055141334,0.383618639,0,0,0
 05/06  16:00:00,25.1375,26.32538572,54.82666447,745.6230399,-0.08750101,5.210378809,0.383618639,0,0,0
 05/06  17:00:00,25.575,26.44559966,55.35872639,744.1898529,-0.002650946,5.000453925,0.383618639,0,0,0
 05/06  18:00:00,25.125,26.09245824,54.09844698,643.9448901,-0.051394549,5.074025163,0.383618639,0,0,0
 05/06  19:00:00,24.4625,25.70591548,52.30018553,531.3153849,-0.138240912,5.413960323,0.383618639,0,0,0
 05/06  20:00:00,23.7,25.3748462,51.45734661,455.6002569,-1.261657591,38.31882149,0.383618639,0,0,0
 05/06  21:00:00,22.9625,25.15424412,51.66455771,425.7132954,-1.309300152,40.74858646,0.383618639,0,0,0
 05/06  22:00:00,22.45,25.01372133,52.2945238,417.6406306,-1.332147401,41.93338163,0.383618639,0,0,0
 05/06  23:00:00,22.1125,24.92959897,53.25298104,415.463072,-1.340126315,42.34976497,0.383618639,0,0,0
 05/06  24:00:00,21.875,23.18654634,60.25336399,414.9329387,-1.539480507,53.07891647,0,0,0,0
 05/07  01:00:00,21.675,22.36833466,64.40910405,414.753565,-0.715641137,15.78180986,0,0,0,0
 05/07  02:00:00,21.35,22.184506,66.07137842,414.6943415,-0.752627096,16.93091223,0,0,0,0
 05/07  03:00:00,20.8875,22.0057144,67.46367391,414.6725932,-0.784035737,17.95762438,0,0,0,0
 05/07  04:00:00,20.2,21.76793012,68.82142988,414.664612,-0.826922392,19.42902326,0,0,0,0
 05/07  05:00:00,19.3375,21.47499304,69.68105345,414.6616857,-0.886171393,21.58630182,0,0,0,0
 05/07  06:00:00,18.5625,21.20230876,69.91308952,414.6606148,-0.94969196,24.05559066,0,0,0,0
 05/07  07:00:00,18.1125,21.01655324,69.92153549,414.660224,-1.002389012,26.22262687,0,0,0,0
 05/07  08:00:00,18.25,22.70337738,63.35582562,414.6600761,-0.814290038,19.43203289,0.383618639,0,0,0
 05/07  09:00:00,19.025,23.61544876,61.53566447,414.6600186,-0.556527475,11.50328135,0.383618639,0,0,0
 05/07  10:00:00,20.0875,25.01970476,62.88727116,623.4819198,-0.311409405,7.318839599,0.383618639,0,0,0
 05/07  11:00:00,21.1875,25.35632161,65.64660116,729.6758773,-0.141272164,5.416743574,0.383618639,0,0,0
 05/07  12:00:00,22.35,25.74357395,64.85840639,738.3762516,-0.065885489,5.103051916,0.383618639,0,0,0
 05/07  13:00:00,23.4875,25.9062153,62.76131515,686.8145979,-0.020146252,5.009425561,0.383618639,0,0,0
 05/07  14:00:00,24.5875,26.312402,60.16325739,674.5264953,0.030001801,5.027921277,0.383618639,0,0,0
 05/07  15:00:00,25.6875,26.67842003,58.49262427,684.5552789,0.098285313,5.208155656,0.383618639,0,0,0
 05/07  16:00:00,26.5375,27.16999393,57.79831164,747.5073546,0.192556577,5.790148393,0.383618639,0,0,0
 05/07  17:00:00,26.675,27.16797267,56.94004503,744.0310448,0.227853518,6.078601217,0.383618639,0,0,0
 05/07  18:00:00,26.2875,26.84636757,54.69212675,643.8228084,0.172947373,5.636727887,0.383618639,0,0,0
 05/07  19:00:00,25.725,26.52974849,52.34990307,531.2638713,0.101498609,5.225062604,0.383618639,0,0,0
 05/07  20:00:00,25,26.23770219,51.07868707,455.5816336,-1.011059528,26.59616336,0.383618639,0,0,0
 05/07  21:00:00,24.2625,26.01105198,51.27585541,425.7081315,-1.061163416,28.76619911,0.383618639,0,0,0
 05/07  22:00:00,23.625,25.82755582,52.16698493,417.6391394,-1.089992556,30.05892833,0.383618639,0,0,0
 05/07  23:00:00,23.025,25.6541553,53.55025498,415.4623277,-1.112214092,31.07530335,0.383618639,0,0,0
 05/07  24:00:00,22.4875,23.80988318,60.89036854,414.9325877,-1.327437771,41.89933894,0,0,0,0
 05/08  01:00:00,21.9875,22.87364996,65.65255409,414.7534112,-0.522945951,10.73149488,0,0,0,0
 05/08  02:00:00,21.4875,22.59080029,68.30187194,414.6942609,-0.579996078,12.05168716,0,0,0,0
 05/08  03:00:00,20.9875,22.37939386,70.74249941,414.6725548,-0.617282583,12.99582466,0,0,0,0
 05/08  04:00:00,20.425,22.16534144,73.0561432,414.6645955,-0.654981176,14.01326951,0,0,0,0
 05/08  05:00:00,19.8875,21.95772642,74.93949182,414.6616799,-0.695229988,15.16630981,0,0,0,0
 05/08  06:00:00,19.45,21.78517962,76.18452221,414.6606134,-0.732102598,16.28374085,0,0,0,0
 05/08  07:00:00,19.175,21.65864502,77.0668657,414.6602238,-0.763280892,17.27392146,0,0,0,0
 05/08  08:00:00,19.1625,23.36748999,69.9843623,414.6600767,-0.569758684,12.26027223,0.383618639,0,0,0
 05/08  09:00:00,19.325,24.07083573,67.43763232,414.6600185,-0.346759822,7.503766935,0.383618639,0,0,0
 05/08  10:00:00,19.5875,25.19601644,67.2859184,628.1530201,-0.171739743,5.827755428,0.383618639,0,0,0
 05/08  11:00:00,19.95,25.28844734,68.37423883,728.9492463,-0.066548038,5.093280749,0.383618639,0,0,0
 05/08  12:00:00,20.4125,25.45220144,66.6184442,737.2843772,-0.050767538,5.054790057,0.383618639,0,0,0
 05/08  13:00:00,21.0375,25.42423844,64.1373103,685.5728431,-0.057387841,5.071587176,0.383618639,0,0,0
 05/08  14:00:00,21.8625,25.75338925,61.67012685,673.3141636,-0.028189915,5.024842936,0.383618639,0,0,0
 05/08  15:00:00,22.95,26.11139255,60.82218411,683.3285811,0.03865689,5.040320863,0.383618639,0,0,0
 05/08  16:00:00,23.9625,26.64665359,61.48805376,746.2124449,0.145349692,5.46687442,0.383618639,0,0,0
 05/08  17:00:00,24.175,26.63353818,62.29441456,742.6378102,0.191479697,5.761689976,0.383618639,0,0,0
 05/08  18:00:00,23.9125,26.2775868,61.27785223,642.6156795,0.132661668,5.383828664,0.383618639,0,0,0
 05/08  19:00:00,23.425,25.90923633,60.09627053,530.4875299,0.050875885,5.069672464,0.383618639,0,0,0
 05/08  20:00:00,22.825,25.59437605,59.85005592,455.1909566,-1.067559022,29.05623695,0.383618639,0,0,0
 05/08  21:00:00,22.1625,25.36215418,60.26207745,425.5518509,-1.117925647,31.34121087,0.383618639,0,0,0
 05/08  22:00:00,21.525,25.14577263,60.96118962,417.5834879,-1.15844559,33.24389383,0.383618639,0,0,0
 05/08  23:00:00,20.925,24.93825827,62.02030111,415.4438295,-1.193794608,34.94610567,0.383618639,0,0,0
 05/08  24:00:00,20.3875,23.00849615,70.42522405,414.9267282,-1.429591623,47.24352092,0,0,0,0
 05/09  01:00:00,19.825,22.06379327,75.35137235,414.7504257,-0.646090499,13.77317832,0,0,0,0
 05/09  02:00:00,19.35,21.84918592,76.71567714,414.6929969,-0.698876262,15.27444916,0,0,0,0
 05/09  03:00:00,18.8875,21.66911079,77.93471783,414.6720303,-0.738274139,16.47761849,0,0,0,0
 05/09  04:00:00,18.3875,21.48112433,79.02864399,414.6643813,-0.780426614,17.83845485,0,0,0,0
 05/09  05:00:00,18.0125,21.32350308,79.70525496,414.661594,-0.820452692,19.19977963,0,0,0,0
 05/09  06:00:00,17.7125,21.19308013,79.89031353,414.6605795,-0.856176627,20.47239274,0,0,0,0
 05/09  07:00:00,17.5375,21.09035564,79.83020445,414.6602106,-0.890259321,21.73515713,0,0,0,0
 05/09  08:00:00,17.75,22.69073313,72.14782834,414.6600712,-0.709361639,15.9774142,0.383618639,0,0,0
 05/09  09:00:00,18.4,23.56672441,68.76991258,414.6600174,-0.47056831,9.638913924,0.383618639,0,0,0
 05/09  10:00:00,19.325,24.97165788,68.14209724,623.3542471,-0.241291671,6.496881174,0.383618639,0,0,0
 05/09  11:00:00,20.325,25.29678281,69.58183858,729.2961144,-0.080254247,5.13518897,0.383618639,0,0,0
 05/09  12:00:00,21.3875,25.64287673,68.03962028,737.9064613,-0.023745252,5.019352798,0.383618639,0,0,0
 05/09  13:00:00,22.4875,25.77323485,65.64676415,686.3712909,0.006160916,5.002061541,0.383618639,0,0,0
 05/09  14:00:00,23.5875,26.19994956,62.62117321,674.1307732,0.061580952,5.090913219,0.383618639,0,0,0
 05/09  15:00:00,24.6875,26.59349369,60.30698603,684.1528101,0.1355699,5.38918701,0.383618639,0,0,0
 05/09  16:00:00,25.725,27.12714311,59.72474212,747.143005,0.232988153,6.151903756,0.383618639,0,0,0
 05/09  17:00:00,26.4125,27.26395108,59.34494677,743.842336,0.294520337,6.803126576,0.383618639,0,0,0
 05/09  18:00:00,26.475,27.08051028,57.75982323,643.8415107,0.276128284,6.59383391,0.383618639,0,0,0
 05/09  19:00:00,26.0875,26.81235595,56.06762107,531.3378526,0.218388552,5.999510135,0.383618639,0,0,0
 05/09  20:00:00,25.4625,26.55191226,54.84236654,455.6327087,-0.886809842,21.61149812,0.383618639,0,0,0
 05/09  21:00:00,24.7,26.33610557,54.89734658,425.7310632,-0.932537499,23.3685296,0.383618639,0,0,0
 05/09  22:00:00,23.8375,26.10596452,56.03569959,417.6469172,-0.963154319,24.59596704,0.383618639,0,0,0
 05/09  23:00:00,22.9375,25.8457345,57.31376777,415.464267,-1.000105655,26.12649274,0.383618639,0,0,0
 05/09  24:00:00,22.1,23.89880623,64.95623371,414.9345423,-1.234306969,37.23425128,0,0,0,0
 05/10  01:00:00,21.3,22.81385359,70.08863321,414.75334,-0.46155851,9.464619518,0,0,0,0
 05/10  02:00:00,20.5,22.47694292,72.15491434,414.6941381,-0.534837308,10.99107757,0,0,0,0
 05/10  03:00:00,19.825,22.22000692,74.02157629,414.6724661,-0.588408117,12.26060903,0,0,0,0
 05/10  04:00:00,19.2875,22.0137876,75.75256073,414.6645465,-0.631862068,13.3819584,0,0,0,0
 05/10  05:00:00,18.85,21.84117111,77.18069598,414.6616564,-0.668728785,14.39866125,0,0,0,0
 05/10  06:00:00,18.575,21.71320686,78.10090793,414.660603,-0.701327511,15.34570839,0,0,0,0
 05/10  07:00:00,18.4375,21.63000768,78.73776681,414.6602194,-0.723947019,16.03017245,0,0,0,0
 05/10  08:00:00,18.7125,23.32147373,71.40724153,414.6600745,-0.532622644,11.3709694,0.383618639,0,0,0
 05/10  09:00:00,19.4625,24.24533719,68.45699555,414.6600181,-0.280724155,6.6513535,0.383618639,0,0,0
 05/10  10:00:00,20.3625,25.59118421,67.94345679,628.2478954,-0.056173515,5.325579934,0.383618639,0,0,0
 05/10  11:00:00,21.2,25.8427473,68.44183052,729.3047604,0.080609679,5.135423468,0.383618639,0,0,0
 05/10  12:00:00,22.0625,26.12804602,65.79837759,737.8622963,0.116628574,5.285597743,0.383618639,0,0,0
 05/10  13:00:00,23.0875,26.23353611,62.33575169,686.3052001,0.128799422,5.345310362,0.383618639,0,0,0
 05/10  14:00:00,24.375,26.69199206,59.13112375,674.1617107,0.179253495,5.68156103,0.383618639,0,0,0
 05/10  15:00:00,25.9625,27.19714377,58.15337002,684.3948002,0.27595956,6.600803551,0.383618639,0,0,0
 05/10  16:00:00,27.475,27.83343703,60.01158043,747.6771891,0.409681057,8.540987415,0.383618639,0,0,0
 05/10  17:00:00,27.75,27.88804971,63.01070805,744.3859278,0.495168677,10.12404299,0.383618639,0,0,0
 05/10  18:00:00,26.9125,27.47943031,63.96084783,643.9452549,0.458004737,9.396588004,0.383618639,0,0,0
 05/10  19:00:00,25.625,26.95815171,63.97412854,531.1513424,0.364943066,7.794571661,0.383618639,0,0,0
 05/10  20:00:00,24.1625,26.42954325,64.48113864,455.4261724,-0.781310792,17.88584229,0.383618639,0,0,0
 05/10  21:00:00,22.725,25.95925764,65.11318469,425.6118632,-0.876871471,21.24428723,0.383618639,0,0,0
 05/10  22:00:00,21.575,25.55883748,65.54132871,417.5951341,-0.959839618,24.46749755,0.383618639,0,0,0
 05/10  23:00:00,20.7,25.23931461,65.83651008,415.4453076,-1.02513913,27.19497782,0.383618639,0,0,0
 05/10  24:00:00,20.15,23.27522784,73.4275098,414.9266698,-1.278534246,39.46529604,0,0,0,0
 05/11  01:00:00,19.8125,22.41186089,76.77278036,414.7502281,-0.492574519,10.0757701,0,0,0,0
 05/11  02:00:00,19.575,22.27868071,76.99597907,414.6928892,-0.533639876,10.95974091,0,0,0,0
 05/11  03:00:00,19.375,22.17897906,77.25181804,414.6719848,-0.561001495,11.59184134,0,0,0,0
 05/11  04:00:00,19.175,22.08158282,77.55655697,414.6643658,-0.587795244,12.24272985,0,0,0,0
 05/11  05:00:00,18.975,21.98326292,77.68557153,414.6615897,-0.615745024,12.9549823,0,0,0,0
 05/11  06:00:00,18.775,21.88457927,77.4390856,414.6605786,-0.646265592,13.77153676,0,0,0,0
 05/11  07:00:00,18.6375,21.80128791,76.87839609,414.6602105,-0.676003908,14.60522653,0,0,0,0
 05/11  08:00:00,18.9125,23.50136071,68.75788021,414.6600714,-0.489851986,10.44077874,0.383618639,0,0,0
 05/11  09:00:00,19.725,24.44121731,65.4432876,414.6600174,-0.241743478,6.227787368,0.383618639,0,0,0
 05/11  10:00:00,20.7875,25.80145514,65.75463422,628.2784475,-0.014558829,5.270551422,0.383618639,0,0,0
 05/11  11:00:00,21.8875,26.12485826,67.50042849,729.462101,0.140957539,5.414209511,0.383618639,0,0,0
 05/11  12:00:00,22.9875,26.48119278,66.48682887,738.1288524,0.205286467,5.882997975,0.383618639,0,0,0
 05/11  13:00:00,23.9625,26.59518573,64.41494542,686.5433701,0.236563101,6.162386369,0.383618639,0,0,0
 05/11  14:00:00,24.8,26.92852446,62.12369667,674.2107182,0.276204483,6.591516559,0.383618639,0,0,0
 05/11  15:00:00,25.5375,27.1922245,61.29609365,684.1290908,0.329811864,7.266574186,0.383618639,0,0,0
 05/11  16:00:00,26.05,27.56390356,62.61808751,746.9125391,0.409073812,8.506227104,0.383618639,0,0,0
 05/11  17:00:00,26.325,27.56316272,64.92142365,743.3684926,0.454467765,9.311199608,0.383618639,0,0,0
 05/11  18:00:00,26.025,27.25447179,66.71680486,643.2668539,0.433951084,8.938706034,0.383618639,0,0,0
 05/11  19:00:00,25.05,26.7963565,68.06683787,530.8048997,0.363351558,7.766233568,0.383618639,0,0,0
 05/11  20:00:00,23.85,26.32315951,69.02436643,455.2726971,-0.771129255,17.54458039,0.383618639,0,0,0
 05/11  21:00:00,23.0875,26.04364927,69.82095113,425.5630673,-0.837698932,19.80727504,0.383618639,0,0,0
 05/11  22:00:00,23.275,26.06322918,71.5995967,417.5870056,-0.840258111,19.90000651,0.383618639,0,0,0
 05/11  23:00:00,23.75,26.21880251,74.39111147,415.4466519,-0.786881393,18.05469648,0.383618639,0,0,0
 05/11  24:00:00,23.15,24.42626706,83.67997274,414.9271291,-0.96589726,25.12917757,0,0,0,0
 05/12  01:00:00,21.3875,23.10305056,85.8224771,414.7512878,-0.242922532,6.307278977,0,0,0,0
 05/12  02:00:00,19.2875,22.32749925,81.38377451,414.6932349,-0.451644151,9.322036071,0,0,0,0
 05/12  03:00:00,17.9375,21.83137946,75.41970852,414.672051,-0.62253674,13.15884734,0,0,0,0
 05/12  04:00:00,17.5375,21.62798489,71.55615851,414.6643664,-0.716590721,15.80940196,0,0,0,0
 05/12  05:00:00,17.375,21.52772965,70.23337605,414.661583,-0.759112225,17.14022377,0,0,0,0
 05/12  06:00:00,17.175,21.42138105,69.99368655,414.6605739,-0.793890117,18.28789997,0,0,0,0
 05/12  07:00:00,16.975,21.31537894,70.12098135,414.660208,-0.825944574,19.39146979,0,0,0,0
 05/12  08:00:00,16.775,22.64472765,64.67159822,414.660069,-0.674271924,14.83550484,0.383618639,0,0,0
 05/12  09:00:00,16.6375,22.97559338,63.66562115,414.6600171,-0.540823047,11.1211216,0.383618639,0,0,0
 05/12  10:00:00,16.5375,24.26007413,63.29383524,622.9277428,-0.36389721,8.065510169,0.383618639,0,0,0
 05/12  11:00:00,16.5,24.31588421,65.6349219,727.7895453,-0.245530121,6.25794037,0.383618639,0,0,0
 05/12  12:00:00,16.5,24.29505183,66.10960854,735.7183914,-0.261436512,6.419060077,0.383618639,0,0,0
 05/12  13:00:00,16.625,24.02549145,66.60935583,683.861494,-0.300603082,6.889241531,0.383618639,0,0,0
 05/12  14:00:00,16.825,24.15710046,66.48880314,671.5394715,-0.302342772,6.902750986,0.383618639,0,0,0
 05/12  15:00:00,17.025,24.2556139,66.90423213,681.1966991,-0.278022808,6.605936013,0.383618639,0,0,0
 05/12  16:00:00,17.1625,24.58696185,67.28746064,743.3813627,-0.224383319,6.059521389,0.383618639,0,0,0
 05/12  17:00:00,17.2625,24.44104504,68.05297559,739.3183148,-0.2223474,6.030950549,0.383618639,0,0,0
 05/12  18:00:00,17.3625,24.02076795,67.73437472,642.5669836,-0.299864738,6.900432081,0.383618639,0,0,0
 05/12  19:00:00,17.4,23.61501828,66.88270071,528.7918057,-0.397854157,8.319505172,0.383618639,0,0,0
 05/12  20:00:00,17.3375,23.33767165,65.99669666,454.387686,-1.526177693,52.32471094,0.383618639,0,0,0
 05/12  21:00:00,17.2375,23.21177062,65.4561264,425.2506688,-1.571826146,54.81084877,0.383618639,0,0,0
 05/12  22:00:00,17.075,23.10275657,65.18801197,417.4837961,-1.601448671,56.42397197,0.383618639,0,0,0
 05/12  23:00:00,16.9375,22.98790641,65.17540984,415.4129373,-1.63367469,58.17492653,0.383618639,0,0,0
 05/12  24:00:00,16.775,21.3176897,71.95143708,414.9099603,-1.857502987,69.6651811,0,0,0,0
 05/13  01:00:00,16.575,20.78625782,73.60480983,414.7457141,-1.003518522,26.27145102,0,0,0,0
 05/13  02:00:00,16.375,20.66351535,73.33700385,414.6910667,-1.043813876,28.00221198,0,0,0,0
 05/13  03:00:00,16.2375,20.56541266,73.01184257,414.6712574,-1.078164748,29.52525498,0,0,0,0
 05/13  04:00:00,16.1375,20.48163265,72.80086699,414.6640791,-1.108260851,30.89382383,0,0,0,0
 05/13  05:00:00,16.1,20.4138006,72.52523993,414.6614781,-1.135632932,32.16487183,0,0,0,0
 05/13  06:00:00,16.1,20.36134206,72.06992335,414.6605357,-1.159151613,33.27653603,0,0,0,0
 05/13  07:00:00,16.1,20.3134902,71.36101062,414.6601942,-1.181522312,34.35001191,0,0,0,0
 05/13  08:00:00,16.4125,21.8351888,64.30682979,414.6600644,-1.00439602,26.61582212,0.383618639,0,0,0
 05/13  09:00:00,17.1625,22.64396901,61.52989963,414.660016,-0.788839699,18.13456074,0.383618639,0,0,0
 05/13  10:00:00,18.0625,24.17041159,61.17106558,623.304035,-0.536829244,11.3765228,0.383618639,0,0,0
 05/13  11:00:00,18.8375,24.44993147,63.29794552,729.0889032,-0.371076561,7.867773442,0.383618639,0,0,0
 05/13  12:00:00,19.475,24.67832514,62.59019872,737.5013237,-0.331229297,7.285566515,0.383618639,0,0,0
 05/13  13:00:00,20.1375,24.66533526,60.85882723,685.7806631,-0.322467994,7.164662429,0.383618639,0,0,0
 05/13  14:00:00,20.9,25.00208458,58.51608795,673.447749,-0.284827627,6.694606316,0.383618639,0,0,0
 05/13  15:00:00,21.825,25.33116224,57.43719965,683.3765852,-0.221190042,6.022266193,0.383618639,0,0,0
 05/13  16:00:00,22.95,25.9161715,57.55496037,746.2455613,-0.113737111,5.305808385,0.383618639,0,0,0
 05/13  17:00:00,24.0875,26.15950628,57.7804808,742.968304,-0.027342632,5.019578081,0.383618639,0,0,0
 05/13  18:00:00,25.0625,26.17948252,56.78953647,643.3395725,-0.00728766,5.004204471,0.383618639,0,0,0
 05/13  19:00:00,25.65,26.16212551,55.92101872,531.2266435,-0.012089625,5.005166306,0.383618639,0,0,0
 05/13  20:00:00,25.3,26.0080345,55.32308581,455.6474357,-1.0788437,29.55903224,0.383618639,0,0,0
 05/13  21:00:00,24,25.66689007,54.34865373,425.7362809,-1.141092469,32.42976104,0.383618639,0,0,0
 05/13  22:00:00,22.525,25.23854151,53.20524183,417.6439907,-1.230454434,36.7567542,0.383618639,0,0,0
 05/13  23:00:00,21.3125,24.85716239,53.01027195,415.4620054,-1.309991792,40.78722312,0.383618639,0,0,0
 05/13  24:00:00,20.3375,22.81560529,59.99103372,414.9332261,-1.570621664,54.74199906,0,0,0,0
 05/14  01:00:00,19.5,21.77091924,64.75966695,414.7526448,-0.807910307,18.77466149,0,0,0,0
 05/14  02:00:00,18.7625,21.48498079,67.31204139,414.6938005,-0.867086014,20.87318043,0,0,0,0
 05/14  03:00:00,18.0625,21.24238477,69.62118775,414.672312,-0.912430218,22.58425203,0,0,0,0
 05/14  04:00:00,17.3,20.99033455,71.50316477,414.6644767,-0.960695567,24.49902872,0,0,0,0
 05/14  05:00:00,16.5,20.72221674,72.52312684,414.6616243,-1.020123457,26.98027755,0,0,0,0
 05/14  06:00:00,15.825,20.48519833,72.52270866,414.6605882,-1.080504114,29.63341752,0,0,0,0
 05/14  07:00:00,15.475,20.32998559,71.82477763,414.6602128,-1.13106629,31.95229692,0,0,0,0
 05/14  08:00:00,16.0875,21.84268556,65.30468146,414.6600705,-0.96016758,24.81406025,0.383618639,0,0,0
 05/14  09:00:00,17.875,23.0180111,63.38214553,414.6600175,-0.687259597,15.0117156,0.383618639,0,0,0
 05/14  10:00:00,20.075,24.96159366,64.57551079,623.5174281,-0.331478444,7.741450538,0.383618639,0,0,0
 05/14  11:00:00,22.0875,25.60532385,68.02419221,729.945989,-0.082782245,5.156589924,0.383618639,0,0,0
 05/14  12:00:00,23.8,26.14214002,67.16095876,738.8859631,0.028194051,5.033751987,0.383618639,0,0,0
 05/14  13:00:00,25.3375,26.41444382,64.0329398,687.4647631,0.08738821,5.159855674,0.383618639,0,0,0
 05/14  14:00:00,26.65,26.89402036,59.73160666,675.2138755,0.149973806,5.475624254,0.383618639,0,0,0
 05/14  15:00:00,27.85,27.30333009,55.56413505,685.2910662,0.212539037,5.943338635,0.383618639,0,0,0
 05/14  16:00:00,28.925,27.85509464,52.56311888,748.4438906,0.301108035,6.905173054,0.383618639,0,0,0
 05/14  17:00:00,29.55,28.00805743,49.89410469,745.3270222,0.347899712,7.518535441,0.383618639,0,0,0
 05/14  18:00:00,29.575,27.86267685,46.7413488,645.1867157,0.324007337,7.191487455,0.383618639,0,0,0
 05/14  19:00:00,29.0625,27.62891001,44.01557845,532.2479919,0.271846702,6.543297312,0.383618639,0,0,0
 05/14  20:00:00,28.2375,27.37910787,42.42452038,456.096829,-0.824329716,19.33870275,0.383618639,0,0,0
 05/14  21:00:00,27.3375,27.16515041,42.60363148,425.9161451,-0.861321635,20.65889497,0.383618639,0,0,0
 05/14  22:00:00,26.4375,26.966626,43.93541656,417.7121117,-0.879685226,21.33727017,0.383618639,0,0,0
 05/14  23:00:00,25.6625,26.7781777,45.74771126,415.4859153,-0.897126027,21.99432003,0.383618639,0,0,0
 05/14  24:00:00,24.9625,24.94470208,52.9571948,414.9381597,-1.100616516,30.86028912,0,0,0,0
 05/15  01:00:00,24.2625,24.13425547,57.66292115,414.7570331,-0.259423258,6.404930006,0,0,0,0
 05/15  02:00:00,23.625,23.80861761,61.21796821,414.6957143,-0.310884289,7.011319829,0,0,0,0
 05/15  03:00:00,23.025,23.52868397,64.81784245,414.6731316,-0.347828793,7.519503911,0,0,0,0
 05/15  04:00:00,22.425,23.23835197,68.4426747,414.6648229,-0.388198911,8.141925907,0,0,0,0
 05/15  05:00:00,21.825,22.95375221,71.71159262,414.6617693,-0.432635741,8.906920707,0,0,0,0
 05/15  06:00:00,21.35,22.73985064,74.09880502,414.6606483,-0.471285984,9.639433822,0,0,0,0
 05/15  07:00:00,21.1375,22.6208141,75.86228033,414.6602374,-0.495866909,10.13873065,0,0,0,0
 05/15  08:00:00,21.1,24.47947074,69.00266525,414.6600802,-0.278677005,7.148943271,0.383618639,0,0,0
 05/15  09:00:00,21.1625,25.12312817,67.02451687,414.6600197,-0.057522437,5.0696748,0.383618639,0,0,0
 05/15  10:00:00,21.45,26.14649669,67.40352163,629.4427828,0.101382483,5.393709218,0.383618639,0,0,0
 05/15  11:00:00,22.0375,26.28668493,68.43814392,729.2664623,0.207377646,5.892821296,0.383618639,0,0,0
 05/15  12:00:00,22.8625,26.5578361,66.71219445,737.8036019,0.245234232,6.253246012,0.383618639,0,0,0
 05/15  13:00:00,23.95,26.68611883,64.3804629,686.2466206,0.268598191,6.49930027,0.383618639,0,0,0
 05/15  14:00:00,25.275,27.15266745,61.73783848,674.0869093,0.32885463,7.264662016,0.383618639,0,0,0
 05/15  15:00:00,26.7375,27.62609706,59.98221013,684.238898,0.418574505,8.666196737,0.383618639,0,0,0
 05/15  16:00:00,28.2375,28.2436279,59.54023876,747.4281068,0.53029541,10.91526603,0.383618639,0,0,0
 05/15  17:00:00,29.2375,28.47315459,58.89080787,744.3259439,0.6081223,12.75728403,0.383618639,0,0,0
 05/15  18:00:00,29.25,28.30952359,55.89931666,644.272573,0.584986869,12.18754293,0.383618639,0,0,0
 05/15  19:00:00,28.4125,27.95864758,51.76819384,531.5678756,0.496330786,10.17049022,0.383618639,0,0,0
 05/15  20:00:00,27.1875,27.56147721,48.62440183,455.7130906,-0.643828256,13.72047394,0.383618639,0,0,0
 05/15  21:00:00,25.825,27.17770716,47.26190629,425.7484426,-0.729564719,16.21364141,0.383618639,0,0,0
 05/15  22:00:00,24.55,26.79966385,47.2138717,417.648196,-0.803608603,18.62317676,0.383618639,0,0,0
 05/15  23:00:00,23.5375,26.47984835,48.54670045,415.46372,-0.859550058,20.59598394,0.383618639,0,0,0
 05/15  24:00:00,22.825,24.54234081,56.36281535,414.934334,-1.085332033,30.19940509,0,0,0,0
 05/16  01:00:00,22.2875,23.5333712,62.81460594,414.7533856,-0.287611646,6.728092886,0,0,0,0
 05/16  02:00:00,21.85,23.27931934,67.00642064,414.6942286,-0.331125241,7.281160922,0,0,0,0
 05/16  03:00:00,21.5125,23.11874862,70.80859776,414.672537,-0.350668577,7.558936415,0,0,0,0
 05/16  04:00:00,21.275,23.00101681,74.16573456,414.6645894,-0.361458214,7.719385622,0,0,0,0
 05/16  05:00:00,21.075,22.90229523,76.6057593,414.661679,-0.372943634,7.896129266,0,0,0,0
 05/16  06:00:00,20.9375,22.81558586,78.19835406,414.660614,-0.39036134,8.174600045,0,0,0,0
 05/16  07:00:00,20.9,22.75988054,78.65245721,414.6602244,-0.407308301,8.457869643,0,0,0,0
 05/16  08:00:00,21.025,24.61710646,69.66392497,414.6600769,-0.201117599,6.326363188,0.383618639,0,0,0
 05/16  09:00:00,21.4125,25.40469199,65.45675254,414.6600186,0.028990536,5.020476869,0.383618639,0,0,0
 05/16  10:00:00,22.1625,26.5434655,64.89828374,629.4601493,0.201090336,6.032517755,0.383618639,0,0,0
 05/16  11:00:00,23.125,26.79583524,65.20910244,729.4044963,0.323593264,7.178224817,0.383618639,0,0,0
 05/16  12:00:00,24.3125,27.16160927,62.81336208,738.1170086,0.372420577,7.895575113,0.383618639,0,0,0
 05/16  13:00:00,25.55,27.35259578,59.99866846,686.6677186,0.408088815,8.471739484,0.383618639,0,0,0
 05/16  14:00:00,26.6875,27.76961697,56.8257999,674.4443608,0.459094743,9.408407263,0.383618639,0,0,0
 05/16  15:00:00,27.725,28.12040268,54.59678802,684.4870589,0.518635838,10.63063786,0.383618639,0,0,0
 05/16  16:00:00,28.4125,28.53631001,54.19459082,747.4228564,0.598094912,12.51604597,0.383618639,0,0,0
 05/16  17:00:00,28.475,28.52056583,53.69476289,743.9046228,0.626903278,13.24846198,0.383618639,0,0,0
 05/16  18:00:00,28.15,28.25292495,51.79695741,643.7108697,0.583377696,12.14344294,0.383618639,0,0,0
 05/16  19:00:00,27.5625,27.95571745,49.894816,531.1879843,0.5183451,10.63115566,0.383618639,0,0,0
 05/16  20:00:00,26.8625,27.68156441,48.87321305,455.5382415,-0.586065699,12.20486177,0.383618639,0,0,0
 05/16  21:00:00,26.225,27.50015847,48.69865927,425.6900398,-0.626011546,13.22484149,0.383618639,0,0,0
 05/16  22:00:00,25.6875,27.35899866,48.8192622,417.632944,-0.648879303,13.84228465,0.383618639,0,0,0
 05/16  23:00:00,25.25,27.24409178,48.77667266,415.4604496,-0.668167761,14.3810462,0.383618639,0,0,0
 05/16  24:00:00,24.9125,25.46073598,53.99884133,414.9286443,-0.877060615,21.62791749,0,0,0,0
 05/17  01:00:00,24.55,24.69309617,56.28204045,414.7535177,-0.04748006,5.054800502,0,0,0,0
 05/17  02:00:00,24.0875,24.44044606,57.01945545,414.6943731,-0.102928353,5.223272524,0,0,0,0
 05/17  03:00:00,23.525,24.17768555,58.17242828,414.6726239,-0.152099724,5.48379408,0,0,0,0
 05/17  04:00:00,22.8,23.85543943,59.68975384,414.664631,-0.209068486,5.91357956,0,0,0,0
 05/17  05:00:00,21.9375,23.50652753,61.3830943,414.6616961,-0.276156531,6.591236087,0,0,0,0
 05/17  06:00:00,21.225,23.21732597,63.34650529,414.6606203,-0.335632871,7.346611951,0,0,0,0
 05/17  07:00:00,20.8125,23.02942833,65.20749872,414.6602266,-0.376986749,7.961070917,0,0,0,0
 05/17  08:00:00,20.95,24.82305013,60.26835428,414.6600776,-0.176908328,6.146727872,0.383618639,0,0,0
 05/17  09:00:00,21.6,25.70168695,60.14727858,414.6600188,0.087234647,5.170011235,0.383618639,0,0,0
 05/17  10:00:00,22.4625,26.86977122,63.42519929,629.4422893,0.297531739,7.064501339,0.383618639,0,0,0
 05/17  11:00:00,23.2375,27.08006867,66.68323175,729.2401206,0.439146601,9.024168404,0.383618639,0,0,0
 05/17  12:00:00,23.9375,27.30602317,66.20723158,737.6502162,0.480644935,9.828473106,0.383618639,0,0,0
 05/17  13:00:00,24.6375,27.33062353,63.6620071,685.9080961,0.483349515,9.882914349,0.383618639,0,0,0
 05/17  14:00:00,25.2125,27.57520983,60.23728032,673.5317868,0.494721283,10.11634987,0.383618639,0,0,0
 05/17  15:00:00,25.65,27.75947542,57.15641179,683.3263549,0.517848578,10.60849357,0.383618639,0,0,0
 05/17  16:00:00,25.9875,28.07645135,54.71676953,745.9216705,0.556293237,11.48646641,0.383618639,0,0,0
 05/17  17:00:00,26.1625,28.04817756,52.1216427,742.263878,0.556041222,11.47674343,0.383618639,0,0,0
 05/17  18:00:00,26.2625,27.8250231,48.49334351,642.4667975,0.494449288,10.1243464,0.383618639,0,0,0
 05/17  19:00:00,26.175,27.61953717,45.43436353,530.5189431,0.43080778,8.879847112,0.383618639,0,0,0
 05/17  20:00:00,25.725,27.40241411,43.84141878,455.2543816,-0.667182253,14.35945818,0.383618639,0,0,0
 05/17  21:00:00,25,27.17612573,44.14654029,425.5869193,-0.712966693,15.69675287,0.383618639,0,0,0
 05/17  22:00:00,24.1375,26.91122781,45.88564749,417.597257,-0.749436371,16.82985484,0.383618639,0,0,0
 05/17  23:00:00,23.175,26.60367116,48.82917064,415.4481488,-0.786078991,18.02593715,0.383618639,0,0,0
 05/17  24:00:00,22.175,24.54168525,57.89762756,414.9284354,-1.020343697,27.41203618,0,0,0,0
 05/18  01:00:00,21.175,23.39395324,64.8137842,414.7511088,-0.254526912,6.358562579,0,0,0,0
 05/18  02:00:00,20.2375,23.02552967,68.95022182,414.6932531,-0.322929877,7.173349879,0,0,0,0
 05/18  03:00:00,19.4,22.72166723,72.1691144,414.6721111,-0.377626824,7.974290156,0,0,0,0
 05/18  04:00:00,18.725,22.46481843,74.14313391,414.6644024,-0.432195695,8.900379565,0,0,0,0
 05/18  05:00:00,18.1875,22.2543959,74.89212062,414.6615978,-0.483558255,9.888670303,0,0,0,0
 05/18  06:00:00,17.875,22.10240401,74.69419466,414.6605793,-0.530825264,10.89774996,0,0,0,0
 05/18  07:00:00,17.7375,22.00211128,73.95857463,414.66021,-0.568976712,11.78329778,0,0,0,0
 05/18  08:00:00,17.7625,23.43178572,66.23132667,414.6600695,-0.41619173,8.905239495,0.383618639,0,0,0
 05/18  09:00:00,17.925,23.96785289,62.41201584,414.6600172,-0.260663032,6.411762046,0.383618639,0,0,0
 05/18  10:00:00,18.1875,25.28922654,60.76667889,622.8825435,-0.076223749,5.390015644,0.383618639,0,0,0
 05/18  11:00:00,18.4875,25.43592814,61.43681733,727.7519509,0.04447105,5.044020709,0.383618639,0,0,0
 05/18  12:00:00,18.9125,25.57276155,60.07733676,735.8191375,0.049577047,5.05223364,0.383618639,0,0,0
 05/18  13:00:00,19.5375,25.52974943,58.75708988,684.1473897,0.044201553,5.043749606,0.383618639,0,0,0
 05/18  14:00:00,20.3625,25.86025902,57.81453424,672.0261254,0.079058958,5.139654344,0.383618639,0,0,0
 05/18  15:00:00,21.3875,26.20974741,58.51678133,682.0153919,0.152815134,5.494815041,0.383618639,0,0,0
 05/18  16:00:00,22.6125,26.80434307,60.878245,744.7854775,0.273430345,6.596263894,0.383618639,0,0,0
 05/18  17:00:00,23.85,27.04366336,64.02715486,741.3886355,0.369966909,7.855445477,0.383618639,0,0,0
 05/18  18:00:00,24.6125,26.98993154,65.87564512,641.8869278,0.39622022,8.273896172,0.383618639,0,0,0
 05/18  19:00:00,24.3,26.71601515,66.38664316,530.072788,0.363296608,7.760447057,0.383618639,0,0,0
 05/18  20:00:00,23,26.21823843,65.15266212,454.9260242,-0.779405805,17.83416076,0.383618639,0,0,0
 05/18  21:00:00,21.5875,25.7187196,62.78188513,425.4166315,-0.906886001,22.38781124,0.383618639,0,0,0
 05/18  22:00:00,20.975,25.44424415,61.11793197,417.5302615,-0.995035326,25.9142391,0.383618639,0,0,0
 05/18  23:00:00,21.0875,25.43896982,61.08971222,415.4263942,-1.013381436,26.68678377,0.383618639,0,0,0
 05/18  24:00:00,21.1375,23.70659884,68.99504957,414.9204839,-1.202626844,35.67919131,0,0,0,0
 05/19  01:00:00,20.85,22.88000515,72.96605926,414.7483517,-0.392594104,8.216433133,0,0,0,0
 05/19  02:00:00,20.45,22.69717173,73.38842003,414.6922626,-0.441120689,9.062635379,0,0,0,0
 05/19  03:00:00,20.175,22.56177524,73.46323474,414.6717727,-0.480391216,9.821957003,0,0,0,0
 05/19  04:00:00,20.0375,22.47450218,73.71377117,414.6642951,-0.507421324,10.38334228,0,0,0,0
