Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 05/19  05:00:00,19.8125,22.37350922,74.14352964,414.6615666,-0.532324684,10.93038902,0,0,0,0
 05/19  06:00:00,19.3875,22.21566024,74.32195959,414.660571,-0.569781502,11.80377646,0,0,0,0
 05/19  07:00:00,18.95,22.04340327,74.11146004,414.6602079,-0.616208408,12.9692707,0,0,0,0
 05/19  08:00:00,18.6125,23.55518163,66.58294891,414.6600691,-0.457730217,9.719922054,0.383618639,0,0,0
 05/19  09:00:00,18.4375,24.06172905,63.52066841,414.6600171,-0.292214617,6.774212242,0.383618639,0,0,0
 05/19  10:00:00,18.3375,25.13655342,63.21691168,627.8248031,-0.137864974,5.603064172,0.383618639,0,0,0
 05/19  11:00:00,18.3625,25.11739975,64.80660513,727.9608117,-0.053584996,5.06417842,0.383618639,0,0,0
 05/19  12:00:00,18.5875,25.1842253,64.30869495,736.006698,-0.05685091,5.067572114,0.383618639,0,0,0
 05/19  13:00:00,18.95,25.05093929,63.31810727,684.2188294,-0.075101574,5.122765889,0.383618639,0,0,0
 05/19  14:00:00,19.4125,25.27206151,61.96682135,671.9490331,-0.062116647,5.08450128,0.383618639,0,0,0
 05/19  15:00:00,19.85,25.44812035,61.65512664,681.7264308,-0.024122008,5.013691663,0.383618639,0,0,0
 05/19  16:00:00,20.1875,25.80700528,61.68338608,744.087921,0.037031586,5.042584065,0.383618639,0,0,0
 05/19  17:00:00,20.3625,25.722348,61.49046393,740.1619104,0.047467115,5.049970637,0.383618639,0,0,0
 05/19  18:00:00,20.4,25.36578999,59.75255966,640.5712399,-0.022234976,5.034336567,0.383618639,0,0,0
 05/19  19:00:00,20.3375,25.04287451,57.51447166,529.2282938,-0.10899131,5.263144575,0.383618639,0,0,0
 05/19  20:00:00,20.2375,24.83132461,55.76505172,454.5975742,-1.224709229,36.4678746,0.383618639,0,0,0
 05/19  21:00:00,20.075,24.73589577,55.06608309,425.331981,-1.260080214,38.23404619,0.383618639,0,0,0
 05/19  22:00:00,19.875,24.642972,55.14100892,417.5116878,-1.282794757,39.38716604,0.383618639,0,0,0
 05/19  23:00:00,19.675,24.55192543,55.63786128,415.4218613,-1.301931913,40.36805483,0.383618639,0,0,0
 05/19  24:00:00,19.475,22.73625906,62.87338297,414.9186145,-1.521506363,52.1206083,0,0,0,0
 05/20  01:00:00,19.275,21.9897574,66.87458539,414.747498,-0.70341614,15.40974962,0,0,0,0
 05/20  02:00:00,19.075,21.86894066,68.36521174,414.6918945,-0.73254955,16.29674748,0,0,0,0
 05/20  03:00:00,18.8125,21.74756536,69.68115613,414.6716209,-0.758645319,17.12432106,0,0,0,0
 05/20  04:00:00,18.5125,21.61637678,70.57517526,414.6642313,-0.789116633,18.12710943,0,0,0,0
 05/20  05:00:00,18.275,21.50005011,70.81320896,414.6615396,-0.821451415,19.2342223,0,0,0,0
 05/20  06:00:00,18.075,21.39842329,70.41141825,414.6605599,-0.853166953,20.36263974,0,0,0,0
 05/20  07:00:00,17.9375,21.31436704,69.5162607,414.6602036,-0.884697485,21.52576939,0,0,0,0
 05/20  08:00:00,17.9625,22.91096479,61.89984426,414.6600676,-0.708083026,15.92530378,0.383618639,0,0,0
 05/20  09:00:00,18.1875,23.57335639,58.23016151,414.6600167,-0.514189289,10.53076079,0.383618639,0,0,0
 05/20  10:00:00,18.55,24.81388845,57.46023392,627.9728588,-0.329501238,7.507960643,0.383618639,0,0,0
 05/20  11:00:00,19.0125,24.94269042,58.5685829,728.4857533,-0.215552546,5.965372133,0.383618639,0,0,0
 05/20  12:00:00,19.575,25.13662357,57.47544359,736.7650641,-0.191182826,5.760677405,0.383618639,0,0,0
 05/20  13:00:00,20.175,25.0991089,55.87206302,685.0682445,-0.190685117,5.7573965,0.383618639,0,0,0
 05/20  14:00:00,20.8375,25.38598232,54.52912853,672.8029438,-0.161931387,5.550803517,0.383618639,0,0,0
 05/20  15:00:00,21.475,25.62418116,54.33716065,682.6564299,-0.10932932,5.25109936,0.383618639,0,0,0
 05/20  16:00:00,21.95,26.02248442,54.83280608,745.1946309,-0.033487095,5.041618,0.383618639,0,0,0
 05/20  17:00:00,22.0375,25.94411929,55.28653145,741.3815681,-0.010976079,5.005050176,0.383618639,0,0,0
 05/20  18:00:00,21.8125,25.55495525,54.24111175,641.5391386,-0.076840748,5.145297276,0.383618639,0,0,0
 05/20  19:00:00,21.3875,25.15993849,52.68858051,529.7807478,-0.166803569,5.596357236,0.383618639,0,0,0
 05/20  20:00:00,20.8875,24.84125899,51.61864819,454.8345466,-1.295107166,40.02232749,0.383618639,0,0,0
 05/20  21:00:00,20.3875,24.64038469,51.67530267,425.4127399,-1.345346915,42.62390047,0.383618639,0,0,0
 05/20  22:00:00,19.95,24.472199,52.63327816,417.5362148,-1.376696815,44.27439703,0.383618639,0,0,0
 05/20  23:00:00,19.55,24.31637721,53.9334182,415.4288193,-1.401538149,45.59412119,0.383618639,0,0,0
 05/20  24:00:00,19.2125,22.44588958,61.52110717,414.9210207,-1.63027492,57.92075151,0,0,0,0
 05/21  01:00:00,18.9125,21.66315061,66.16343324,414.7483177,-0.816319003,19.05679926,0,0,0,0
 05/21  02:00:00,18.6125,21.51462062,68.14602571,414.6921862,-0.848396968,20.18979026,0,0,0,0
 05/21  03:00:00,18.375,21.39754143,69.97369353,414.671724,-0.872666366,21.07629772,0,0,0,0
 05/21  04:00:00,18.175,21.29711063,71.7021403,414.664269,-0.892203354,21.80794773,0,0,0,0
 05/21  05:00:00,17.975,21.19854712,72.90753312,414.6615537,-0.913547738,22.62534104,0,0,0,0
 05/21  06:00:00,17.8375,21.11379919,73.6347282,414.6605652,-0.936652456,23.53043661,0,0,0,0
 05/21  07:00:00,17.7375,21.0452184,73.89677748,414.6602056,-0.956556718,24.32726131,0,0,0,0
 05/21  08:00:00,17.7625,22.65760177,66.46237827,414.6600683,-0.770756125,17.91249344,0.383618639,0,0,0
 05/21  09:00:00,18.05,23.35779794,63.14626718,414.6600169,-0.562390344,11.62829532,0.383618639,0,0,0
 05/21  10:00:00,18.6375,24.66500212,62.16318898,623.2119472,-0.362495196,8.007416923,0.383618639,0,0,0
 05/21  11:00:00,19.525,24.93115496,63.34083413,728.8944002,-0.222768476,6.030846247,0.383618639,0,0,0
 05/21  12:00:00,20.5875,25.2695871,62.32885505,737.4571848,-0.169701709,5.605759375,0.383618639,0,0,0
 05/21  13:00:00,21.6875,25.39176699,60.85721909,685.9390269,-0.135290454,5.380540425,0.383618639,0,0,0
 05/21  14:00:00,22.725,25.79555625,59.14489667,673.731972,-0.078524708,5.140270225,0.383618639,0,0,0
 05/21  15:00:00,23.6,26.12547499,58.29521269,683.679538,-0.003158167,5.007738746,0.383618639,0,0,0
 05/21  16:00:00,24.15,26.55534167,58.17657572,746.3775309,0.084652791,5.166610891,0.383618639,0,0,0
 05/21  17:00:00,24.2375,26.50830258,58.04078876,742.699921,0.111047496,5.257044184,0.383618639,0,0,0
 05/21  18:00:00,23.95,26.15689815,56.67152639,642.6761981,0.053439811,5.079325427,0.383618639,0,0,0
 05/21  19:00:00,23.55,25.80927957,54.91468901,530.5280635,-0.03135564,5.035916784,0.383618639,0,0,0
 05/21  20:00:00,23.025,25.53269013,54.03173322,455.2222423,-1.144598035,32.59128143,0.383618639,0,0,0
 05/21  21:00:00,22.4875,25.35344014,54.19629318,425.5680362,-1.185888107,34.56161016,0.383618639,0,0,0
 05/21  22:00:00,22.05,25.21876222,54.65059715,417.5908756,-1.209680793,35.72228912,0.383618639,0,0,0
 05/21  23:00:00,21.65,25.10028481,55.25836578,415.4468491,-1.226965343,36.5758228,0.383618639,0,0,0
 05/21  24:00:00,21.3125,23.28138912,62.00122087,414.9282031,-1.442155463,47.89277676,0,0,0,0
 05/22  01:00:00,20.95,22.37703565,65.97448149,414.7511617,-0.644939203,13.74101755,0,0,0,0
 05/22  02:00:00,20.6125,22.199622,67.06062017,414.6933658,-0.690233654,15.01877232,0,0,0,0
 05/22  03:00:00,20.1875,22.03873926,67.96617754,414.6722035,-0.723400881,16.01504395,0,0,0,0
 05/22  04:00:00,19.6875,21.85417634,68.63831882,414.6644583,-0.763455988,17.28150785,0,0,0,0
 05/22  05:00:00,19.1875,21.66816918,69.13908194,414.6616269,-0.806537034,18.71949034,0,0,0,0
 05/22  06:00:00,18.75,21.49718272,69.3823647,414.6605931,-0.849362847,20.22617794,0,0,0,0
 05/22  07:00:00,18.475,21.37180142,69.39196327,414.660216,-0.88584335,21.56873166,0,0,0,0
 05/22  08:00:00,18.4625,23.01578704,62.71184858,414.6600734,-0.700995014,15.75311765,0.383618639,0,0,0
 05/22  09:00:00,18.6875,23.72042192,60.49855365,414.6600179,-0.485059628,9.918309751,0.383618639,0,0,0
 05/22  10:00:00,18.9875,24.89740237,61.36548206,628.1772927,-0.298418208,7.091307238,0.383618639,0,0,0
 05/22  11:00:00,19.2875,24.9708866,63.66054881,728.9970276,-0.186891231,5.725943199,0.383618639,0,0,0
 05/22  12:00:00,19.65,25.09796697,63.33329932,737.3009396,-0.170925043,5.607212189,0.383618639,0,0,0
 05/22  13:00:00,20.05,24.99101237,62.61187117,685.5110172,-0.179669877,5.673940948,0.383618639,0,0,0
 05/22  14:00:00,20.45,25.19663222,61.31529206,673.083957,-0.163727711,5.559533756,0.383618639,0,0,0
 05/22  15:00:00,20.9125,25.37575978,60.55026787,682.8323658,-0.129075012,5.347000355,0.383618639,0,0,0
 05/22  16:00:00,21.4125,25.77672218,60.53770437,745.3754872,-0.05970534,5.092510519,0.383618639,0,0,0
 05/22  17:00:00,21.9125,25.79473044,60.58339033,741.7210463,-0.028697568,5.017940308,0.383618639,0,0,0
 05/22  18:00:00,22.35,25.58782157,59.60210669,642.0764921,-0.063764575,5.095539458,0.383618639,0,0,0
 05/22  19:00:00,22.5625,25.3984764,58.35282097,530.2950674,-0.111575101,5.265848608,0.383618639,0,0,0
 05/22  20:00:00,22.2875,25.19138305,57.14860372,455.1486528,-1.208740016,35.68069689,0.383618639,0,0,0
 05/22  21:00:00,21.4125,24.90883305,56.4049468,425.5420843,-1.268656834,38.67260915,0.383618639,0,0,0
 05/22  22:00:00,20.375,24.5524079,55.92831195,417.579335,-1.344441304,42.57965593,0.383618639,0,0,0
 05/22  23:00:00,19.5,24.22232333,55.92999831,415.441973,-1.416352261,46.38751553,0.383618639,0,0,0
 05/22  24:00:00,18.825,22.2342638,62.78994458,414.9256017,-1.680825256,60.58002479,0,0,0,0
 05/23  01:00:00,18.2875,21.36711929,66.80617468,414.7497537,-0.892490045,21.82431394,0,0,0,0
 05/23  02:00:00,17.9125,21.18260074,68.48299021,414.6926637,-0.938836687,23.61819889,0,0,0,0
 05/23  03:00:00,17.6125,21.04405822,70.06838298,414.6718809,-0.970014328,24.87563522,0,0,0,0
 05/23  04:00:00,17.375,20.92628921,71.54607143,414.6643192,-0.996841187,25.98759007,0,0,0,0
 05/23  05:00:00,17.175,20.82490902,72.60679071,414.6615696,-1.02052806,26.99293585,0,0,0,0
 05/23  06:00:00,17.0375,20.73861694,73.07942763,414.6605701,-1.045315377,28.06678412,0,0,0,0
 05/23  07:00:00,17,20.68047946,73.00839103,414.6602071,-1.067187498,29.0330882,0,0,0,0
 05/23  08:00:00,17.0625,22.21379414,65.81152447,414.6600689,-0.889026194,22.02603153,0.383618639,0,0,0
 05/23  09:00:00,17.2875,22.87879902,62.2260797,414.6600171,-0.693777948,15.12567727,0.383618639,0,0,0
 05/23  10:00:00,17.65,24.20295609,60.83276048,623.3073503,-0.493026699,10.36210182,0.383618639,0,0,0
 05/23  11:00:00,18.175,24.38085337,61.67813525,729.0790914,-0.365461465,7.78180867,0.383618639,0,0,0
 05/23  12:00:00,18.8375,24.6017559,60.20815219,737.5433398,-0.340455021,7.41464615,0.383618639,0,0,0
 05/23  13:00:00,19.6625,24.62566369,58.65488749,685.9247948,-0.328688458,7.248668902,0.383618639,0,0,0
 05/23  14:00:00,20.625,25.01836386,56.82793156,673.6651604,-0.27787073,6.616407333,0.383618639,0,0,0
 05/23  15:00:00,21.75,25.40471833,55.92796106,683.669164,-0.203140327,5.866158058,0.383618639,0,0,0
 05/23  16:00:00,22.95,26.02183413,56.30705664,746.6214103,-0.083325876,5.184650981,0.383618639,0,0,0
 05/23  17:00:00,23.775,26.18128964,56.69731321,743.3006993,-0.008145834,5.002182969,0.383618639,0,0,0
 05/23  18:00:00,23.875,25.94939168,55.20325413,643.3786873,-0.034378287,5.039838689,0.383618639,0,0,0
 05/23  19:00:00,23.3625,25.59259846,52.5934284,531.0148817,-0.116698034,5.302899059,0.383618639,0,0,0
 05/23  20:00:00,22.6,25.24325133,50.28467595,455.4578219,-1.252868278,37.87835881,0.383618639,0,0,0
 05/23  21:00:00,21.7375,24.96244705,49.01510817,425.6579283,-1.322453172,41.43192122,0.383618639,0,0,0
 05/23  22:00:00,20.9,24.69013407,48.78619913,417.6207202,-1.378466941,44.36924386,0.383618639,0,0,0
 05/23  23:00:00,20.225,24.45444231,49.53889991,415.4560781,-1.423305073,46.75834345,0.383618639,0,0,0
 05/23  24:00:00,19.6875,22.53350879,56.75385654,414.9311903,-1.658413204,59.41152392,0,0,0,0
 05/24  01:00:00,19.1875,21.63393646,61.94629987,414.7518872,-0.862176916,20.69397697,0,0,0,0
 05/24  02:00:00,18.75,21.44208356,64.94485047,414.6935227,-0.898452463,22.04566244,0,0,0,0
 05/24  03:00:00,18.4125,21.29802397,67.84935442,414.6722208,-0.921448051,22.93229934,0,0,0,0
 05/24  04:00:00,18.1125,21.171613,70.53343161,414.6644522,-0.940684468,23.69040553,0,0,0,0
 05/24  05:00:00,17.8125,21.0478652,72.90196013,414.6616209,-0.960295057,24.47882585,0,0,0,0
 05/24  06:00:00,17.6375,20.95019285,74.53897641,414.6605897,-0.981552672,25.34986482,0,0,0,0
 05/24  07:00:00,17.5375,20.87888262,75.34711145,414.6602145,-1.000191695,26.12834072,0,0,0,0
 05/24  08:00:00,17.6875,22.49219929,68.46062196,414.6600726,-0.813250038,19.33799813,0.383618639,0,0,0
 05/24  09:00:00,18.3,23.34689941,65.55588929,414.6600178,-0.574660356,11.93249702,0.383618639,0,0,0
 05/24  10:00:00,19.1625,24.74045542,65.02852088,623.4987234,-0.345757797,7.776298579,0.383618639,0,0,0
 05/24  11:00:00,20.125,25.03492724,66.266914,729.7300894,-0.196314783,5.800379954,0.383618639,0,0,0
 05/24  12:00:00,21.125,25.35657597,64.71852459,738.4548403,-0.147301281,5.45674329,0.383618639,0,0,0
 05/24  13:00:00,22.0625,25.44737835,62.04079005,686.8591651,-0.122163772,5.310655161,0.383618639,0,0,0
 05/24  14:00:00,22.9625,25.80321427,58.74583924,674.5138696,-0.088098314,5.167495745,0.383618639,0,0,0
 05/24  15:00:00,23.7375,26.08542046,56.6267776,684.4511946,-0.037109718,5.031880494,0.383618639,0,0,0
 05/24  16:00:00,24.25,26.50141241,55.60684373,747.256141,0.038280698,5.047657306,0.383618639,0,0,0
 05/24  17:00:00,24.275,26.44245066,55.08543888,743.6942585,0.060962115,5.079263735,0.383618639,0,0,0
 05/24  18:00:00,24.0125,26.08365469,53.54509478,643.566224,-0.004031904,5.020991352,0.383618639,0,0,0
 05/24  19:00:00,23.5875,25.74318772,52.24818613,531.1439889,-0.080297249,5.145680719,0.383618639,0,0,0
 05/24  20:00:00,23.0875,25.47609518,51.95364311,455.5411149,-1.186291275,34.58457443,0.383618639,0,0,0
 05/24  21:00:00,22.65,25.32171916,52.39718457,425.6993431,-1.222478455,36.35359373,0.383618639,0,0,0
 05/24  22:00:00,22.375,25.23362067,53.49839114,417.6393845,-1.234404306,36.94546838,0.383618639,0,0,0
 05/24  23:00:00,22.2375,25.1950493,54.45433315,415.4637133,-1.234581248,36.9542812,0.383618639,0,0,0
 05/24  24:00:00,22.1375,23.48456317,61.16000013,414.9333097,-1.430820916,47.28251449,0,0,0,0
 05/25  01:00:00,21.975,22.67277277,65.10545733,414.7536833,-0.607080316,12.73625246,0,0,0,0
 05/25  02:00:00,21.5875,22.46906138,66.33233357,414.6943779,-0.650080439,13.87718818,0,0,0,0
 05/25  03:00:00,20.775,22.18822649,67.28549811,414.6725973,-0.700564772,15.33012075,0,0,0,0
 05/25  04:00:00,19.525,21.77493476,67.67012939,414.6646037,-0.78487499,18.00055681,0,0,0,0
 05/25  05:00:00,18,21.28775092,67.20846804,414.6616764,-0.893880041,21.89302904,0,0,0,0
 05/25  06:00:00,16.65,20.84290583,66.18756126,414.6606083,-1.007424625,26.44857381,0,0,0,0
 05/25  07:00:00,15.8875,20.55544297,65.11543759,414.6602202,-1.093962211,30.24372423,0,0,0,0
 05/25  08:00:00,16.3875,22.03212617,59.76973124,414.6600731,-0.936293463,23.8607221,0.383618639,0,0,0
 05/25  09:00:00,18.175,23.21290367,59.56898991,414.6600182,-0.657620111,14.17254321,0.383618639,0,0,0
 05/25  10:00:00,20.3125,25.11757795,62.2779899,623.6969333,-0.298104957,7.296204252,0.383618639,0,0,0
 05/25  11:00:00,22.1625,25.71835435,66.60499151,730.4107672,-0.051103869,5.067482596,0.383618639,0,0,0
 05/25  12:00:00,23.675,26.20965046,66.11350256,739.3576129,0.055979169,5.08006496,0.383618639,0,0,0
 05/25  13:00:00,24.95,26.40991714,63.33173614,687.8270488,0.102891731,5.220326892,0.383618639,0,0,0
 05/25  14:00:00,25.9625,26.81154317,59.38505394,675.4245032,0.152818128,5.490958794,0.383618639,0,0,0
 05/25  15:00:00,26.7375,27.10113665,55.67513447,685.3433541,0.195772471,5.796369659,0.383618639,0,0,0
 05/25  16:00:00,27.3125,27.51424351,53.31984157,748.2913176,0.258693876,6.403998652,0.383618639,0,0,0
 05/25  17:00:00,27.625,27.55014481,51.95650338,744.9941606,0.28558704,6.695032171,0.383618639,0,0,0
 05/25  18:00:00,27.5125,27.32293004,50.27681262,644.8152198,0.254309893,6.352334244,0.383618639,0,0,0
 05/25  19:00:00,26.9625,27.03361004,48.92158121,531.9664494,0.197655977,5.819904186,0.383618639,0,0,0
 05/25  20:00:00,26.2625,26.75812949,49.07717345,455.9510937,-0.901024334,22.14750202,0.383618639,0,0,0
 05/25  21:00:00,25.75,26.6117788,50.93725217,425.8622891,-0.923768196,23.02234729,0.383618639,0,0,0
 05/25  22:00:00,25.6,26.58785168,54.2546563,417.6974217,-0.905076498,22.30002003,0.383618639,0,0,0
 05/25  23:00:00,25.225,26.52490638,57.87952611,415.4829077,-0.875457733,21.17938362,0.383618639,0,0,0
 05/25  24:00:00,24.1875,24.63934096,66.45665324,414.9407567,-1.078440351,29.89183098,0,0,0,0
 05/26  01:00:00,22.825,23.52328294,70.98763636,414.7563675,-0.297600354,6.872710877,0,0,0,0
 05/26  02:00:00,21.6125,22.91195585,72.57059304,414.6953171,-0.426647128,8.8175028,0,0,0,0
 05/26  03:00:00,20.8875,22.56304612,73.3653098,414.6729219,-0.515115752,10.55395814,0,0,0,0
 05/26  04:00:00,20.575,22.4064466,74.13543173,414.664725,-0.557770521,11.51544758,0,0,0,0
 05/26  05:00:00,20.1875,22.26369681,74.80938298,414.6617267,-0.586488417,12.21158986,0,0,0,0
 05/26  06:00:00,19.75,22.0918,74.66325515,414.6606303,-0.630639691,13.35045547,0,0,0,0
 05/26  07:00:00,19.5375,21.97649093,73.81273504,414.6602299,-0.671665315,14.48161992,0,0,0,0
 05/26  08:00:00,19.8125,23.78185336,65.37922498,414.6600788,-0.475764043,10.21409756,0.383618639,0,0,0
 05/26  09:00:00,20.4375,24.6610995,62.11490888,414.6600191,-0.227912263,6.084666614,0.383618639,0,0,0
 05/26  10:00:00,21.1375,25.86330136,62.86548419,629.622715,-0.030714829,5.239138493,0.383618639,0,0,0
 05/26  11:00:00,21.775,26.03360533,64.59460335,729.7725353,0.093300409,5.181042895,0.383618639,0,0,0
 05/26  12:00:00,22.25,26.20364211,63.55396825,738.3085901,0.119162631,5.295459891,0.383618639,0,0,0
 05/26  13:00:00,22.65,26.12656626,61.8400233,686.5147431,0.109255198,5.251404213,0.383618639,0,0,0
 05/26  14:00:00,22.925,26.29422643,59.98018821,673.9838178,0.117199964,5.286372277,0.383618639,0,0,0
 05/26  15:00:00,23,26.36542557,59.04605766,683.6315886,0.133453013,5.36905968,0.383618639,0,0,0
 05/26  16:00:00,22.9375,26.58600321,58.9936106,746.0458983,0.169166732,5.600958425,0.383618639,0,0,0
 05/26  17:00:00,22.7125,26.41098352,59.40065156,742.1744109,0.164555354,5.565581412,0.383618639,0,0,0
 05/26  18:00:00,22.4125,25.99747765,58.96994081,642.1944012,0.092443513,5.199212053,0.383618639,0,0,0
 05/26  19:00:00,21.9875,25.60067433,58.38385208,530.2169018,0.00571124,5.017944505,0.383618639,0,0,0
 05/26  20:00:00,21.4875,25.28246635,58.21728259,455.0589335,-1.11584272,31.24922376,0.383618639,0,0,0
 05/26  21:00:00,20.9875,25.07982808,58.4823251,425.5022212,-1.163945852,33.50637774,0.383618639,0,0,0
 05/26  22:00:00,20.425,24.87087121,59.13846765,417.5674775,-1.202413405,35.36757943,0.383618639,0,0,0
 05/26  23:00:00,19.8875,24.65413654,59.31809585,415.4388407,-1.248187547,37.63693982,0.383618639,0,0,0
 05/26  24:00:00,19.3875,22.72768717,65.96271608,414.9245821,-1.497064988,50.82394786,0,0,0,0
 05/27  01:00:00,18.8875,21.85800017,68.67236455,414.7494172,-0.714525028,15.75023778,0,0,0,0
 05/27  02:00:00,18.45,21.66141984,68.53304794,414.6925385,-0.771687458,17.55082818,0,0,0,0
 05/27  03:00:00,18.05,21.49616247,68.50381804,414.6718314,-0.817218452,19.08832333,0,0,0,0
 05/27  04:00:00,17.7125,21.34678517,68.87901134,414.6642993,-0.858464762,20.55578931,0,0,0,0
 05/27  05:00:00,17.475,21.22636953,69.75979176,414.6615617,-0.89117871,21.76974173,0,0,0,0
 05/27  06:00:00,17.3375,21.13662576,71.11211369,414.6605672,-0.913556059,22.62527006,0,0,0,0
 05/27  07:00:00,17.3,21.07697446,72.37388143,414.660206,-0.928796187,23.21979295,0,0,0,0
 05/27  08:00:00,17.425,22.61821195,66.9828807,414.6600685,-0.742810803,16.98938416,0.383618639,0,0,0
 05/27  09:00:00,17.6875,23.28926775,65.27618242,414.660017,-0.537989409,11.06298398,0.383618639,0,0,0
 05/27  10:00:00,17.9875,24.58232813,64.54141813,623.1953004,-0.334559193,7.59386248,0.383618639,0,0,0
 05/27  11:00:00,18.35,24.70441529,65.52308163,728.6932776,-0.21795644,5.988116341,0.383618639,0,0,0
 05/27  12:00:00,18.8125,24.86607644,63.59264928,736.9765817,-0.205986093,5.881439302,0.383618639,0,0,0
 05/27  13:00:00,19.375,24.81002831,60.95601387,685.2580688,-0.216220095,5.974516592,0.383618639,0,0,0
 05/27  14:00:00,20.2875,25.17207153,58.18253417,673.040058,-0.187151568,5.737442344,0.383618639,0,0,0
 05/27  15:00:00,21.575,25.5955561,57.55961933,683.1324619,-0.109162733,5.259427827,0.383618639,0,0,0
 05/27  16:00:00,22.85,26.22254592,58.87881754,746.1143265,0.01654051,5.047942722,0.383618639,0,0,0
 05/27  17:00:00,23.1125,26.24033465,60.7495911,742.5858503,0.085344878,5.151597214,0.383618639,0,0,0
 05/27  18:00:00,22.625,25.81831058,60.48145943,642.4918227,0.026149406,5.037571781,0.383618639,0,0,0
 05/27  19:00:00,21.8375,25.34253337,59.62781074,530.3266957,-0.071808935,5.130477209,0.383618639,0,0,0
 05/27  20:00:00,20.9375,24.90243853,59.28029569,455.0716386,-1.217922402,36.13908259,0.383618639,0,0,0
 05/27  21:00:00,20.0375,24.55774439,59.3606843,425.493143,-1.296505569,40.09277159,0.383618639,0,0,0
 05/27  22:00:00,19.325,24.27496564,59.93637924,417.5604698,-1.356086464,43.18819453,0.383618639,0,0,0
 05/27  23:00:00,18.7875,24.05129594,60.69885552,415.4358758,-1.399887195,45.50672904,0.383618639,0,0,0
 05/27  24:00:00,18.4125,22.18491752,68.17843464,414.9232483,-1.639262396,58.39775806,0,0,0,0
 05/28  01:00:00,18.175,21.45286621,71.52172999,414.748862,-0.825279537,19.36960014,0,0,0,0
 05/28  02:00:00,18.0375,21.3538672,72.47207462,414.6923259,-0.853633129,20.37850904,0,0,0,0
 05/28  03:00:00,17.875,21.26878504,73.01094181,414.6717562,-0.874448165,21.14276714,0,0,0,0
 05/28  04:00:00,17.675,21.16926968,72.96614796,414.6642733,-0.903772202,22.24959314,0,0,0,0
 05/28  05:00:00,17.475,21.06838121,72.27713345,414.6615526,-0.936989303,23.54499483,0,0,0,0
 05/28  06:00:00,17.275,20.96976974,70.94041433,414.6605638,-0.973345471,25.01297684,0,0,0,0
 05/28  07:00:00,17.1375,20.88528315,69.48709231,414.6602047,-1.008640599,26.48641423,0,0,0,0
 05/28  08:00:00,17.35,22.46511114,61.57188188,414.660068,-0.834868388,20.06590704,0.383618639,0,0,0
 05/28  09:00:00,18.0625,23.3175424,58.0978264,414.6600169,-0.613975731,12.92388436,0.383618639,0,0,0
 05/28  10:00:00,18.8375,24.72303426,58.46850427,623.3392285,-0.38022702,8.299309337,0.383618639,0,0,0
 05/28  11:00:00,19.4125,24.91519134,61.03702591,729.1572703,-0.237438719,6.17094587,0.383618639,0,0,0
 05/28  12:00:00,19.7875,25.06406134,60.98406387,737.5002209,-0.208513796,5.903875143,0.383618639,0,0,0
 05/28  13:00:00,20.025,24.92073384,60.09621864,685.6357087,-0.220675173,6.016897908,0.383618639,0,0,0
 05/28  14:00:00,20.225,25.06892651,58.83709842,673.1273659,-0.216489655,5.974905898,0.383618639,0,0,0
 05/28  15:00:00,20.425,25.17550267,58.50450262,682.7831104,-0.191060536,5.757602736,0.383618639,0,0,0
 05/28  16:00:00,20.6875,25.51390262,58.70282294,745.1910237,-0.134172451,5.388776428,0.383618639,0,0,0
 05/28  17:00:00,20.9875,25.47451955,59.20723129,741.4160029,-0.111347907,5.25808335,0.383618639,0,0,0
 05/28  18:00:00,21.1625,25.18011394,58.90625691,641.7149159,-0.15573862,5.518420179,0.383618639,0,0,0
 05/28  19:00:00,21.1375,24.89929592,58.27738403,529.9897865,-0.218638161,6.002441352,0.383618639,0,0,0
 05/28  20:00:00,20.975,24.69736642,58.04481029,454.9792508,-1.31694008,41.14515329,0.383618639,0,0,0
 05/28  21:00:00,20.7125,24.58258239,58.52206424,425.4807608,-1.34504282,42.60733111,0.383618639,0,0,0
 05/28  22:00:00,20.2875,24.43741199,59.43571413,417.5623844,-1.367103344,43.76736874,0.383618639,0,0,0
 05/28  23:00:00,19.7875,24.25937132,60.52403016,415.437741,-1.395918718,45.29494691,0.383618639,0,0,0
 05/28  24:00:00,19.225,22.33640724,68.33528107,414.9243706,-1.634834378,58.15687897,0,0,0,0
 05/29  01:00:00,18.6875,21.44709821,72.41047894,414.7494403,-0.850638784,20.27616677,0,0,0,0
 05/29  02:00:00,18.125,21.22565587,73.87280282,414.692577,-0.900859741,22.13997659,0,0,0,0
 05/29  03:00:00,17.5875,21.02274106,74.91432478,414.6718497,-0.947946307,23.98319342,0,0,0,0
 05/29  04:00:00,17.15,20.8500357,75.8822253,414.6643058,-0.989970565,25.70132219,0,0,0,0
 05/29  05:00:00,16.8125,20.70862139,76.80610356,414.6615634,-1.024557645,27.16648599,0,0,0,0
 05/29  06:00:00,16.6375,20.60874362,77.49426976,414.6605674,-1.053061505,28.40712443,0,0,0,0
 05/29  07:00:00,16.5375,20.53774359,77.90432143,414.6602059,-1.073615296,29.32016117,0,0,0,0
 05/29  08:00:00,16.8125,22.10636898,70.87610438,414.6600684,-0.883942699,21.86655424,0.383618639,0,0,0
 05/29  09:00:00,17.625,22.98747164,67.90330281,414.660017,-0.650914114,13.91863472,0.383618639,0,0,0
 05/29  10:00:00,18.6875,24.50482039,66.91496114,623.3018604,-0.402025504,8.691959634,0.383618639,0,0,0
 05/29  11:00:00,19.85,24.87699962,68.07083826,729.1896886,-0.232739056,6.126688847,0.383618639,0,0,0
 05/29  12:00:00,21.05,25.27037907,66.20123005,737.834845,-0.167120897,5.587597022,0.383618639,0,0,0
 05/29  13:00:00,22.3125,25.43953579,63.11319828,686.3531377,-0.134414579,5.375652136,0.383618639,0,0,0
 05/29  14:00:00,23.675,25.92957354,59.47527747,674.2213673,-0.07494994,5.130622135,0.383618639,0,0,0
 05/29  15:00:00,25.2,26.42657014,57.09455709,684.4229861,0.014634589,5.020437641,0.383618639,0,0,0
 05/29  16:00:00,26.8,27.12924297,56.67603041,747.6957886,0.148668683,5.504587096,0.383618639,0,0,0
 05/29  17:00:00,27.8375,27.38121826,57.15324421,744.672613,0.245741799,6.256460045,0.383618639,0,0,0
 05/29  18:00:00,27.9125,27.23485636,56.64045548,644.6094898,0.249563088,6.299176042,0.383618639,0,0,0
 05/29  19:00:00,27.425,26.98499266,55.81899356,531.8164133,0.208581018,5.908802375,0.383618639,0,0,0
 05/29  20:00:00,26.7,26.74279392,55.37164591,455.8586527,-0.879723585,21.34244601,0.383618639,0,0,0
 05/29  21:00:00,25.9,26.54929928,55.99042543,425.8157402,-0.911679275,22.55297842,0.383618639,0,0,0
 05/29  22:00:00,25.2875,26.40720977,57.28745898,417.6761474,-0.925915543,23.10643395,0.383618639,0,0,0
 05/29  23:00:00,24.85,26.3147591,58.96216093,415.47448,-0.926550058,23.13132371,0.383618639,0,0,0
 05/29  24:00:00,24.5125,24.58540402,67.11304992,414.9340171,-1.116357327,31.55960598,0,0,0,0
 05/30  01:00:00,24.15,23.90252127,71.54664893,414.7555856,-0.255792748,6.36226601,0,0,0,0
 05/30  02:00:00,23.625,23.64986025,73.88068147,414.6951897,-0.296048781,6.823834295,0,0,0,0
 05/30  03:00:00,22.775,23.30431823,75.68054796,414.6729342,-0.350695182,7.568688381,0,0,0,0
 05/30  04:00:00,21.525,22.78490433,76.70259252,414.664742,-0.446971257,9.192525688,0,0,0,0
 05/30  05:00:00,20.125,22.25852761,76.12976871,414.6617329,-0.568400342,11.79242287,0,0,0,0
 05/30  06:00:00,18.9125,21.83156085,74.36923143,414.6606313,-0.682414545,14.80650831,0,0,0,0
 05/30  07:00:00,18.1875,21.55118221,72.38347605,414.6602295,-0.771324794,17.54295435,0,0,0,0
 05/30  08:00:00,18.875,23.298115,64.58662882,414.6600793,-0.594073727,12.90812237,0.383618639,0,0,0
 05/30  09:00:00,21.0875,24.77492341,63.466389,414.660019,-0.243042374,6.325651321,0.383618639,0,0,0
 05/30  10:00:00,23.475,26.4498738,67.41481399,623.7885835,0.09237065,5.527563241,0.383618639,0,0,0
 05/30  11:00:00,25.2375,26.98451019,71.93272682,730.627389,0.32260576,7.175949857,0.383618639,0,0,0
 05/30  12:00:00,26.4875,27.38774625,71.65378704,739.5153219,0.414692829,8.594793814,0.383618639,0,0,0
 05/30  13:00:00,27.4,27.51183313,68.71679555,687.8162899,0.446356773,9.157976695,0.383618639,0,0,0
 05/30  14:00:00,28.1375,27.8191034,63.90639861,675.2689704,0.467732694,9.569975992,0.383618639,0,0,0
 05/30  15:00:00,29.025,28.12757024,59.79413847,685.2019335,0.50115437,10.25328289,0.383618639,0,0,0
 05/30  16:00:00,30.15,28.65513659,58.15053252,748.3582268,0.585922257,12.22073983,0.383618639,0,0,0
 05/30  17:00:00,30.975,28.86190524,57.10392579,745.2794116,0.65196131,13.92786501,0.383618639,0,0,0
 05/30  18:00:00,31.0125,28.75243425,54.65703789,645.1109826,0.645849373,13.76406368,0.383618639,0,0,0
 05/30  19:00:00,30.4625,28.53198707,52.29455901,532.1658313,0.599940752,12.55344467,0.383618639,0,0,0
 05/30  20:00:00,29.575,28.25953252,51.15118979,456.0449718,-0.490669705,10.03755994,0.383618639,0,0,0
 05/30  21:00:00,28.575,28.02265188,51.17277578,425.8905972,-0.535237873,10.99530772,0.383618639,0,0,0
 05/30  22:00:00,27.7,27.84314815,52.08747014,417.7017766,-0.554962958,11.44870037,0.383618639,0,0,0
 05/30  23:00:00,26.9625,27.66911737,53.47465982,415.4823398,-0.570541336,11.81906981,0.383618639,0,0,0
 05/30  24:00:00,26.2625,25.83501031,61.12428959,414.9370085,-0.772818679,17.96315525,0,0,0,0
 05/31  01:00:00,25.625,25.07525614,65.87081416,414.7567769,0.078252646,5.132200767,0,0,0,0
 05/31  02:00:00,24.9625,24.76930531,68.84931822,414.695665,0.031712291,5.02389727,0,0,0,0
 05/31  03:00:00,24.1375,24.4318429,71.44640157,414.6731221,-0.019036845,5.01370254,0,0,0,0
 05/31  04:00:00,23.175,24.01698679,73.38171585,414.664818,-0.091124726,5.183744364,0,0,0,0
 05/31  05:00:00,22.1125,23.5478245,74.43565923,414.661765,-0.184493047,5.722067798,0,0,0,0
 05/31  06:00:00,21.2,23.16787613,74.27152133,414.6606451,-0.27692303,6.6034078,0,0,0,0
 05/31  07:00:00,20.7125,22.94725188,73.3954702,414.6602355,-0.345622956,7.48900195,0,0,0,0
 05/31  08:00:00,21.1625,24.83806735,65.63909723,414.6600806,-0.148776029,5.987758219,0.383618639,0,0,0
 05/31  09:00:00,22.6875,26.00807893,64.31948161,414.6600195,0.155352395,5.538510676,0.383618639,0,0,0
 05/31  10:00:00,24.4,27.38654213,68.08170248,629.6923612,0.421547612,8.979649959,0.383618639,0,0,0
 05/31  11:00:00,25.6875,27.75973742,72.20588307,730.0221829,0.609322269,12.79418904,0.383618639,0,0,0
 05/31  12:00:00,26.6625,28.07739387,72.19805224,738.6675275,0.682136854,14.78745731,0.383618639,0,0,0
 05/31  13:00:00,27.375,28.13823552,70.28306384,686.9203452,0.700973962,15.33551577,0.383618639,0,0,0
 05/31  14:00:00,27.85,28.36145663,67.35912823,674.3826966,0.718143487,15.85355461,0.383618639,0,0,0
 05/31  15:00:00,28.3125,28.54659208,64.63611477,684.1420596,0.739986031,16.52950008,0.383618639,0,0,0
 05/31  16:00:00,28.8125,28.9001167,63.22670016,746.8723138,0.79620817,18.37675641,0.383618639,0,0,0
 05/31  17:00:00,29.25,28.97712467,62.00808245,743.3880223,0.826837261,19.42138799,0.383618639,0,0,0
 05/31  18:00:00,29.525,28.85601409,60.1636939,643.4880538,0.803367682,18.61375053,0.383618639,0,0,0
 05/31  19:00:00,29.5375,28.72377102,58.50661307,531.1935331,0.767212243,17.40457094,0.383618639,0,0,0
 05/31  20:00:00,29.25,28.57922503,58.21434883,455.6057009,-0.299963556,6.871577303,0.383618639,0,0,0
 05/31  21:00:00,28.225,28.34700185,59.11790043,425.7262867,-0.326494517,7.219856915,0.383618639,0,0,0
 05/31  22:00:00,26.1375,27.79533455,59.65595572,417.639359,-0.404157845,8.429971469,0.383618639,0,0,0
 05/31  23:00:00,23.325,26.94502472,59.21375112,415.4576791,-0.55889299,11.6001664,0.383618639,0,0,0
 05/31  24:00:00,20.575,24.33765003,65.09846294,414.9342847,-0.940593347,24.4008424,0,0,0,0
 06/01  01:00:00,18.6625,22.84364718,67.23823711,414.4193713,-0.50307307,10.3501496,0,0,0,0
 06/01  02:00:00,17.725,22.4563566,67.44193256,414.1007814,-0.629590448,13.32886696,0,0,0,0
 06/01  03:00:00,17.375,22.27292935,68.79114283,413.9854123,-0.686477517,14.90929233,0,0,0,0
 06/01  04:00:00,17.2375,22.16534675,70.70864169,413.9436676,-0.715342796,15.76717725,0,0,0,0
 06/01  05:00:00,17.1375,22.07450318,72.41488372,413.9285629,-0.738604484,16.48624644,0,0,0,0
 06/01  06:00:00,17.1,21.99930912,73.37611438,413.9230976,-0.763454405,17.27919343,0,0,0,0
 06/01  07:00:00,17.1,21.94107653,73.69726423,413.9211206,-0.785848701,18.01708297,0,0,0,0
 06/01  08:00:00,17.1,23.27310232,67.38008199,413.9203711,-0.623289305,13.45529642,0.383618639,0,0,0
 06/01  09:00:00,17.1625,23.65155476,64.77839046,413.9200918,-0.485119923,9.916381454,0.383618639,0,0,0
 06/01  10:00:00,17.325,24.99412969,63.20371092,622.2083849,-0.294094304,7.151304448,0.383618639,0,0,0
 06/01  11:00:00,17.525,25.15536871,64.57526516,727.167175,-0.155287281,5.504855802,0.383618639,0,0,0
 06/01  12:00:00,17.725,25.20552686,64.3602157,735.1963322,-0.161191051,5.538771481,0.383618639,0,0,0
 06/01  13:00:00,17.9875,25.01337297,63.83402857,683.3928979,-0.193247984,5.784708041,0.383618639,0,0,0
 06/01  14:00:00,18.225,25.15280755,63.17322175,671.0849111,-0.194695796,5.788465487,0.383618639,0,0,0
 06/01  15:00:00,18.425,25.24260531,63.36699354,680.7740262,-0.174338361,5.630483798,0.383618639,0,0,0
 06/01  16:00:00,18.5625,25.54857702,64.09180099,743.0219672,-0.119904443,5.312983102,0.383618639,0,0,0
 06/01  17:00:00,18.6625,25.41578933,65.17717631,739.0117477,-0.115359949,5.280211491,0.383618639,0,0,0
 06/01  18:00:00,18.7,24.99960101,65.39344564,639.4804505,-0.192125076,5.795844854,0.383618639,0,0,0
 06/01  19:00:00,18.7,24.62749974,65.09320506,528.2676103,-0.286814242,6.728696185,0.383618639,0,0,0
 06/01  20:00:00,18.6375,24.37332723,65.03951657,453.7510068,-1.422502673,46.71737104,0.383618639,0,0,0
 06/01  21:00:00,18.5375,24.25705115,65.24549754,424.5498082,-1.464353788,48.96835267,0.383618639,0,0,0
 06/01  22:00:00,18.4375,24.17954038,65.69936618,416.7571961,-1.486606151,50.17321269,0.383618639,0,0,0
 06/01  23:00:00,18.275,24.08683403,66.20026437,414.6772084,-1.508157801,51.34360408,0.383618639,0,0,0
 06/01  24:00:00,18.075,22.3340639,73.6046388,414.1730754,-1.754072396,64.39053133,0,0,0,0
 06/02  01:00:00,17.9375,21.71827103,76.14291451,414.0063984,-0.921704951,22.94522303,0,0,0,0
 06/02  02:00:00,17.775,21.60512033,76.38271546,413.9513693,-0.960213825,24.47668477,0,0,0,0
 06/02  03:00:00,17.6375,21.50440564,76.56936569,413.9313871,-0.99517327,25.9185341,0,0,0,0
 06/02  04:00:00,17.5375,21.41825818,76.57108932,413.9241331,-1.026994752,27.27130307,0,0,0,0
 06/02  05:00:00,17.5,21.35133107,76.54546072,413.9215002,-1.054645955,28.47705079,0,0,0,0
 06/02  06:00:00,17.4375,21.28481391,76.6061884,413.9205446,-1.079032963,29.56397706,0,0,0,0
 06/02  07:00:00,17.4,21.21935619,76.64234586,413.9201977,-1.10586677,30.78346203,0,0,0,0
 06/02  08:00:00,17.4625,22.71762513,69.99108912,413.9200657,-0.918757799,23.19391278,0.383618639,0,0,0
 06/02  09:00:00,17.625,23.31090102,67.7144387,413.9200163,-0.722221114,15.97975264,0.383618639,0,0,0
 06/02  10:00:00,17.825,24.55893993,67.2536122,627.29912,-0.51916695,10.94626597,0.383618639,0,0,0
 06/02  11:00:00,17.9625,24.58744406,69.4243598,727.8400011,-0.408028384,8.474858013,0.383618639,0,0,0
 06/02  12:00:00,18.0625,24.62061134,69.28760642,735.9788597,-0.412800737,8.552155203,0.383618639,0,0,0
 06/02  13:00:00,18.2875,24.42295994,68.97979582,684.1332689,-0.444357694,9.129531058,0.383618639,0,0,0
 06/02  14:00:00,18.5875,24.58279077,68.38049549,671.7514297,-0.439295449,9.029559673,0.383618639,0,0,0
 06/02  15:00:00,19.0125,24.74253767,68.85718947,681.4951697,-0.402167279,8.373382331,0.383618639,0,0,0
 06/02  16:00:00,19.6375,25.19199478,70.29660601,744.0005481,-0.312481314,7.06251545,0.383618639,0,0,0
 06/02  17:00:00,20.2125,25.22154539,72.55401635,740.3033585,-0.259855052,6.40269669,0.383618639,0,0,0
 06/02  18:00:00,20.5875,24.96487237,73.72871275,640.7008875,-0.292184437,6.78848903,0.383618639,0,0,0
 06/02  19:00:00,20.5125,24.65764285,74.02464252,529.0675836,-0.355697515,7.649938104,0.383618639,0,0,0
 06/02  20:00:00,19.9,24.29993836,73.15890183,454.1120302,-1.504160072,51.12876041,0.383618639,0,0,0
 06/02  21:00:00,19.1,23.97720475,71.40652518,424.6717564,-1.596870057,56.17389834,0.383618639,0,0,0
 06/02  22:00:00,18.55,23.7208597,70.10423434,416.7941431,-1.676077118,60.46539734,0.383618639,0,0,0
 06/02  23:00:00,18.275,23.56721341,69.35723179,414.6882561,-1.727024826,63.19226235,0.383618639,0,0,0
 06/02  24:00:00,18.2,21.82115336,76.39851492,414.1772133,-1.976693761,75.20018769,0,0,0,0
 06/03  01:00:00,18.2625,21.22046691,79.15348053,414.0080539,-1.142853285,32.50483415,0,0,0,0
 06/03  02:00:00,18.2375,21.15659302,80.07024925,413.9520746,-1.164049543,33.51021511,0,0,0,0
 06/03  03:00:00,18.075,21.06572936,80.88683521,413.9316815,-1.18815595,34.67153418,0,0,0,0
 06/03  04:00:00,17.6875,20.92201252,81.07539414,413.9242513,-1.223437652,36.40320163,0,0,0,0
 06/03  05:00:00,17.125,20.72341976,80.58665129,413.921545,-1.278496711,39.17089924,0,0,0,0
 06/03  06:00:00,16.525,20.50848965,79.98044981,413.9205607,-1.340698235,42.38283247,0,0,0,0
 06/03  07:00:00,16.175,20.34918575,78.68043266,413.9202033,-1.39876857,45.44735335,0,0,0,0
 06/03  08:00:00,16.4125,21.84149663,70.93236081,413.9200675,-1.219393385,36.46118564,0.383618639,0,0,0
 06/03  09:00:00,17.2875,22.69571219,69.26040848,413.9200168,-0.969733701,24.89264339,0.383618639,0,0,0
 06/03  10:00:00,18.325,24.25106968,69.46517433,622.6004704,-0.68099739,15.15031346,0.383618639,0,0,0
 06/03  11:00:00,19.2625,24.5764346,71.46301909,728.4711749,-0.494922107,10.12066277,0.383618639,0,0,0
 06/03  12:00:00,20.225,24.89810061,70.25600554,737.0124761,-0.436394079,8.981196273,0.383618639,0,0,0
 06/03  13:00:00,21.1625,24.97429958,68.10426162,685.4084909,-0.408940979,8.487369371,0.383618639,0,0,0
 06/03  14:00:00,22.1875,25.37763459,65.20445605,673.1479336,-0.357409147,7.673558685,0.383618639,0,0,0
 06/03  15:00:00,23.475,25.82510859,64.1404042,683.2272011,-0.258786109,6.413023384,0.383618639,0,0,0
 06/03  16:00:00,24.9375,26.49894446,65.40952454,744.5243908,-0.106825948,5.298308128,0.383618639,0,0,0
 06/03  17:00:00,25.9375,26.7157474,68.63725426,743.2026341,0.002546901,5.003827656,0.383618639,0,0,0
 06/03  18:00:00,26.0125,26.50923327,70.94428329,643.1868451,0.008873791,5.008716442,0.383618639,0,0,0
 06/03  19:00:00,25.4,26.17328631,72.11717459,530.5735993,-0.042018012,5.047763002,0.383618639,0,0,0
 06/03  20:00:00,24.5375,25.84522161,73.05695035,454.8315946,-1.163784646,33.50277606,0.383618639,0,0,0
 06/03  21:00:00,23.575,25.57282669,73.63250454,424.9486391,-1.218323267,36.15073028,0.383618639,0,0,0
 06/03  22:00:00,22.7,25.3209037,73.92870566,416.8870981,-1.269007004,38.6871593,0.383618639,0,0,0
 06/03  23:00:00,22.0875,25.13615743,73.91790879,414.717059,-1.310131037,40.79161739,0.383618639,0,0,0
 06/03  24:00:00,21.5875,23.28917577,82.00158172,414.1902634,-1.555063394,53.918201,0,0,0,0
 06/04  01:00:00,21.15,22.36083949,85.72773926,414.0124487,-0.776221234,17.70967159,0,0,0,0
 06/04  02:00:00,20.75,22.16360402,85.98649742,413.9538521,-0.833928519,19.67428562,0,0,0,0
 06/04  03:00:00,20.35,22.00524506,86.17439546,413.9323859,-0.875061518,21.16739079,0,0,0,0
 06/04  04:00:00,19.8875,21.83453301,86.17407766,413.9245274,-0.919632496,22.86435955,0,0,0,0
 06/04  05:00:00,19.3875,21.6523767,86.22915688,413.9216531,-0.967607219,24.7793148,0,0,0,0
 06/04  06:00:00,18.95,21.48647018,86.10317012,413.920603,-1.014129301,26.72115194,0,0,0,0
 06/04  07:00:00,18.675,21.36478985,85.62424262,413.9202198,-1.054285602,28.46190372,0,0,0,0
 06/04  08:00:00,18.85,23.10355621,76.59859964,413.9200752,-0.845999129,20.62892897,0.383618639,0,0,0
 06/04  09:00:00,19.6875,24.03236338,73.40482439,413.9200182,-0.5682206,11.78231611,0.383618639,0,0,0
 06/04  10:00:00,20.9125,25.42555169,73.6138372,622.6954699,-0.312324632,7.363965393,0.383618639,0,0,0
 06/04  11:00:00,22.2125,25.82199125,75.75467072,728.8404463,-0.121883457,5.312809826,0.383618639,0,0,0
 06/04  12:00:00,23.575,26.24746664,74.33844451,737.5951155,-0.03878217,5.045444695,0.383618639,0,0,0
 06/04  13:00:00,24.975,26.48000821,71.49597943,686.1365925,0.016674827,5.007654522,0.383618639,0,0,0
 06/04  14:00:00,26.3125,26.95873248,67.86640987,673.9418402,0.083356572,5.155726145,0.383618639,0,0,0
 06/04  15:00:00,27.55,27.38109155,65.09901887,684.0424679,0.158573461,5.529700494,0.383618639,0,0,0
 06/04  16:00:00,28.5625,27.90387291,63.86330512,747.1200755,0.252464085,6.345109462,0.383618639,0,0,0
 06/04  17:00:00,29.15,28.03223296,63.23699869,743.8764673,0.30852409,6.979102944,0.383618639,0,0,0
 06/04  18:00:00,29.1125,27.85883124,61.41397448,643.7371279,0.292390799,6.784728627,0.383618639,0,0,0
 06/04  19:00:00,28.5625,27.5989798,59.24739579,530.9849423,0.239431553,6.197489449,0.383618639,0,0,0
 06/04  20:00:00,27.8625,27.36011163,58.31351387,455.0811632,-0.853651405,20.3825408,0.383618639,0,0,0
 06/04  21:00:00,27.35,27.22620324,58.8256828,425.0686619,-0.881813215,21.4163248,0.383618639,0,0,0
 06/04  22:00:00,27.2,27.21750009,60.12129866,416.9379916,-0.872717748,21.07871776,0.383618639,0,0,0
 06/04  23:00:00,27.0125,27.21147097,61.9431562,414.7365961,-0.84887706,20.20624537,0.383618639,0,0,0
 06/04  24:00:00,26.525,25.45673083,70.22052271,414.1955043,-1.053841668,28.8204375,0,0,0,0
 06/05  01:00:00,25.7375,24.75941888,73.54676042,414.0163971,-0.201773405,5.853309505,0,0,0,0
 06/05  02:00:00,24.8375,24.40198119,74.19880845,413.9555338,-0.277726146,6.612878506,0,0,0,0
 06/05  03:00:00,24.0625,24.03901315,74.72458536,413.9330762,-0.360498609,7.714471154,0,0,0,0
 06/05  04:00:00,23.4875,23.74625455,75.47922262,413.9248073,-0.42953314,8.853676491,0,0,0,0
 06/05  05:00:00,23.1125,23.53156691,76.50084727,413.9217663,-0.481044923,9.836002121,0,0,0,0
 06/05  06:00:00,23,23.41873783,78.0570037,413.920649,-0.508791026,10.41220255,0,0,0,0
 06/05  07:00:00,23,23.38125755,79.83873045,413.9202385,-0.514194749,10.52842194,0,0,0,0
 06/05  08:00:00,23.0625,25.3084507,73.03231139,413.920081,-0.260322852,7.051515408,0.383618639,0,0,0
 06/05  09:00:00,23.225,25.87715761,72.68376704,413.9200199,-0.029830841,5.02099142,0.383618639,0,0,0
 06/05  10:00:00,23.3625,26.77138091,75.09798591,628.8234791,0.137368892,5.564525868,0.383618639,0,0,0
 06/05  11:00:00,23.4625,26.76972254,78.78598113,728.7217315,0.237486474,6.171144098,0.383618639,0,0,0
 06/05  12:00:00,23.5625,26.82697911,79.76396443,736.9924393,0.256302866,6.364888683,0.383618639,0,0,0
 06/05  13:00:00,23.5375,26.64432314,79.85600202,684.9879457,0.239383735,6.196104088,0.383618639,0,0,0
 06/05  14:00:00,23.4375,26.69160981,78.88954457,672.3183338,0.229635208,6.094682778,0.383618639,0,0,0
 06/05  15:00:00,23.275,26.68205403,78.00304802,681.811801,0.228560997,6.084032556,0.383618639,0,0,0
 06/05  16:00:00,23.0125,26.83443937,77.05849985,743.9858051,0.247055628,6.271574765,0.383618639,0,0,0
 06/05  17:00:00,22.5875,26.59962381,75.87209627,739.8518056,0.216635255,5.985054993,0.383618639,0,0,0
 06/05  18:00:00,22.15,26.13945842,72.83891327,640.0076276,0.1068803,5.2764513,0.383618639,0,0,0
 06/05  19:00:00,21.6875,25.72309735,69.0495263,528.5145528,-0.017343574,5.036957858,0.383618639,0,0,0
 06/05  20:00:00,21.1875,25.39409853,66.04271015,453.836976,-1.18501323,34.53072813,0.383618639,0,0,0
 06/05  21:00:00,20.75,25.19212916,64.10262,424.5742123,-1.258254621,38.1443324,0.383618639,0,0,0
 06/05  22:00:00,20.4125,25.04236361,63.11589374,416.7634742,-1.306132729,40.58562026,0.383618639,0,0,0
 06/05  23:00:00,20.1125,24.90901369,62.86854977,414.6787727,-1.342451503,42.47228712,0.383618639,0,0,0
 06/05  24:00:00,19.9375,23.06809715,70.16507788,414.1774373,-1.591425402,55.84986357,0,0,0,0
 06/06  01:00:00,19.775,22.30107154,74.13910563,414.0071408,-0.784234534,17.96617566,0,0,0,0
 06/06  02:00:00,19.575,22.17723461,75.4324219,413.9517826,-0.819093639,19.15153667,0,0,0,0
 06/06  03:00:00,19.375,22.0698129,76.65463257,413.9315885,-0.846759113,20.13095052,0,0,0,0
 06/06  04:00:00,19.1125,21.94976127,77.6354893,413.9242234,-0.876667499,21.22600458,0,0,0,0
 06/06  05:00:00,18.875,21.8343446,78.09543585,413.9215382,-0.910050167,22.49082071,0,0,0,0
 06/06  06:00:00,18.675,21.7308105,78.256966,413.92056,-0.942189182,23.75170404,0,0,0,0
 06/06  07:00:00,18.5375,21.64148796,78.08014522,413.9202038,-0.974886286,25.075474,0,0,0,0
 06/06  08:00:00,18.5,23.26562925,70.37720602,413.9200678,-0.777181559,18.18677138,0.383618639,0,0,0
 06/06  09:00:00,18.5625,23.88540781,67.50804584,413.9200168,-0.564947382,11.68616285,0.383618639,0,0,0
 06/06  10:00:00,18.725,25.02821969,67.23872088,627.2272446,-0.380091122,8.276809192,0.383618639,0,0,0
 06/06  11:00:00,18.925,25.06986059,69.35942414,727.6548184,-0.27133262,6.532096522,0.383618639,0,0,0
 06/06  12:00:00,19.1875,25.16032894,69.17515761,735.7943294,-0.262708933,6.434282497,0.383618639,0,0,0
 06/06  13:00:00,19.55,25.03712339,68.54670596,683.9878326,-0.276267092,6.590924001,0.383618639,0,0,0
 06/06  14:00:00,19.95,25.24045223,67.53345245,671.6416805,-0.25903226,6.397872932,0.383618639,0,0,0
 06/06  15:00:00,20.475,25.43523615,67.3246028,681.4136735,-0.216040291,5.971892317,0.383618639,0,0,0
 06/06  16:00:00,21.075,25.86843916,67.47858162,743.9048953,-0.131876522,5.384410665,0.383618639,0,0,0
 06/06  17:00:00,21.675,25.91441975,67.68792817,740.2041798,-0.092483997,5.177954121,0.383618639,0,0,0
 06/06  18:00:00,22.275,25.75509835,66.7714264,640.6911012,-0.120017919,5.308664987,0.383618639,0,0,0
 06/06  19:00:00,22.75,25.64602436,65.17954014,529.1633085,-0.158265591,5.52489467,0.383618639,0,0,0
 06/06  20:00:00,22.9625,25.58732961,63.70835054,454.2410202,-1.247726398,37.61289214,0.383618639,0,0,0
 06/06  21:00:00,22.4375,25.43779923,62.68168703,424.7482936,-1.279416876,39.21772667,0.383618639,0,0,0
 06/06  22:00:00,21.4125,25.11168208,61.67680404,416.822904,-1.352196722,42.9874604,0.383618639,0,0,0
 06/06  23:00:00,20.5625,24.80176487,61.02536957,414.6969661,-1.431901978,47.22094059,0.383618639,0,0,0
 06/06  24:00:00,20.05,22.86953796,68.3072842,414.1840791,-1.702604041,61.70865532,0,0,0,0
 06/07  01:00:00,19.7125,22.018236,72.7035553,414.0094802,-0.914244813,22.65663426,0,0,0,0
 06/07  02:00:00,19.4125,21.86374369,74.72043532,413.9526613,-0.952900938,24.18048314,0,0,0,0
 06/07  03:00:00,19.175,21.74328999,76.74770262,413.9319165,-0.979154362,25.25098484,0,0,0,0
 06/07  04:00:00,18.9125,21.62674378,78.02462056,413.9243451,-1.005009537,26.33256835,0,0,0,0
 06/07  05:00:00,18.6125,21.49883296,78.34611263,413.9215831,-1.039555774,27.81642007,0,0,0,0
 06/07  06:00:00,18.3125,21.37210386,77.74471012,413.9205763,-1.079141849,29.57037643,0,0,0,0
 06/07  07:00:00,18.1375,21.27449729,76.57140146,413.9202097,-1.118702797,31.37610359,0,0,0,0
 06/07  08:00:00,18.5375,23.00771308,68.07337221,413.9200711,-0.913412766,23.10494298,0.383618639,0,0,0
 06/07  09:00:00,19.6125,23.99846943,64.84463974,413.9200173,-0.632396208,13.41769461,0.383618639,0,0,0
 06/07  10:00:00,20.6625,25.37046065,65.79401866,627.5556465,-0.375044444,8.244374203,0.383618639,0,0,0
 06/07  11:00:00,21.375,25.5793774,68.16236809,728.6541594,-0.22242464,6.027389925,0.383618639,0,0,0
 06/07  12:00:00,21.7875,25.74461463,67.32151848,737.051041,-0.189157547,5.743599645,0.383618639,0,0,0
 06/07  13:00:00,22.0875,25.63916718,65.85277664,685.2099697,-0.20105674,5.843683237,0.383618639,0,0,0
 06/07  14:00:00,22.45,25.83365157,64.32433086,672.7302795,-0.186320835,5.724330215,0.383618639,0,0,0
 06/07  15:00:00,23.0375,26.04489698,64.50962921,682.5346516,-0.138571461,5.403874016,0.383618639,0,0,0
 06/07  16:00:00,23.7375,26.48332852,67.08435665,745.238445,-0.036286638,5.060777811,0.383618639,0,0,0
 06/07  17:00:00,23.8125,26.42209142,70.67016047,741.5211035,0.019751103,5.008934867,0.383618639,0,0,0
 06/07  18:00:00,23.2625,25.98177148,72.43001609,641.4014315,-0.036202777,5.051171497,0.383618639,0,0,0
 06/07  19:00:00,22.4375,25.49848036,72.92703776,529.3036457,-0.135907081,5.407597489,0.383618639,0,0,0
 06/07  20:00:00,21.475,25.05414419,73.23502545,454.1654181,-1.298543839,40.20397961,0.383618639,0,0,0
 06/07  21:00:00,20.6,24.7227663,73.41785149,424.6800388,-1.383125139,44.61750133,0.383618639,0,0,0
 06/07  22:00:00,19.9875,24.47972615,73.91534458,416.7937629,-1.4423524,47.78199133,0.383618639,0,0,0
 06/07  23:00:00,19.6125,24.3220231,74.26770806,414.6869939,-1.480847502,49.8611645,0.383618639,0,0,0
 06/07  24:00:00,19.4375,22.49981308,82.50246293,414.1802368,-1.728814281,63.0763045,0,0,0,0
 06/08  01:00:00,19.4,21.78256738,85.60159602,414.0080954,-0.921364518,22.93122383,0,0,0,0
 06/08  02:00:00,19.4625,21.74031614,85.81939369,413.9521516,-0.944599311,23.84623717,0,0,0,0
 06/08  03:00:00,19.5,21.71703814,85.98118344,413.9317378,-0.955172657,24.27100694,0,0,0,0
