Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 06/08  04:00:00,19.4375,21.66917677,85.81258598,413.924285,-0.972430431,24.97405495,0,0,0,0
 06/08  05:00:00,19.3375,21.60733746,85.43066291,413.921564,-0.994937606,25.90777795,0,0,0,0
 06/08  06:00:00,19.2375,21.54385989,84.84489631,413.9205707,-1.020277121,26.98222994,0,0,0,0
 06/08  07:00:00,19.1375,21.47872186,84.28483455,413.9202082,-1.046119024,28.10220305,0,0,0,0
 06/08  08:00:00,19.1625,23.23723161,75.11513688,413.9200701,-0.830876312,20.11057424,0.383618639,0,0,0
 06/08  09:00:00,19.325,23.89601956,72.06695666,413.9200172,-0.599609838,12.54016686,0.383618639,0,0,0
 06/08  10:00:00,19.4625,24.98540219,71.82779456,627.2732015,-0.416864547,8.867154679,0.383618639,0,0,0
 06/08  11:00:00,19.5625,24.99623212,73.81421227,727.7560869,-0.315436573,7.071514152,0.383618639,0,0,0
 06/08  12:00:00,19.6625,25.05585273,73.46111829,735.8555491,-0.309452373,6.991021858,0.383618639,0,0,0
 06/08  13:00:00,19.8875,24.89497879,73.00258927,683.9895676,-0.330640032,7.279999676,0.383618639,0,0,0
 06/08  14:00:00,20.3125,25.103655,72.61883616,671.6400108,-0.31043993,7.010711879,0.383618639,0,0,0
 06/08  15:00:00,21,25.34722041,73.6886843,681.4556645,-0.247820609,6.283436477,0.383618639,0,0,0
 06/08  16:00:00,22.05,25.90352914,75.81812053,744.1104989,-0.126450968,5.38247632,0.383618639,0,0,0
 06/08  17:00:00,23.125,26.09885816,79.39098748,740.62942,-0.024841067,5.018318717,0.383618639,0,0,0
 06/08  18:00:00,23.8125,26.00180655,81.68120839,641.0642935,-0.004356346,5.005288363,0.383618639,0,0,0
 06/08  19:00:00,23.75,25.77886711,82.23508231,529.2880805,-0.036220831,5.037531915,0.383618639,0,0,0
 06/08  20:00:00,23.0375,25.46280787,81.03572218,454.2007027,-1.169517188,33.78329323,0.383618639,0,0,0
 06/08  21:00:00,22.1375,25.16761411,78.68855218,424.6994998,-1.257041003,38.08702026,0.383618639,0,0,0
 06/08  22:00:00,21.3625,24.90491441,76.65948386,416.8013011,-1.33474984,42.07253335,0.383618639,0,0,0
 06/08  23:00:00,20.9125,24.73783719,75.26705262,414.6896583,-1.390198668,44.99092306,0.383618639,0,0,0
 06/08  24:00:00,20.675,22.92185197,82.90935801,414.1816077,-1.63609063,58.2229475,0,0,0,0
 06/09  01:00:00,20.5375,22.11021375,86.3049924,414.0088175,-0.843838884,20.02996606,0,0,0,0
 06/09  02:00:00,20.5625,22.04765172,86.82427292,413.9525043,-0.873266111,21.09804385,0,0,0,0
 06/09  03:00:00,20.6,22.02683109,87.75805356,413.9319011,-0.880306478,21.35998529,0,0,0,0
 06/09  04:00:00,20.6,21.99762789,88.81338138,413.9243581,-0.8872661,21.62099503,0,0,0,0
 06/09  05:00:00,20.6625,21.98682059,89.91489659,413.9215962,-0.890657561,21.74885966,0,0,0,0
 06/09  06:00:00,20.825,22.00991133,91.00905774,413.9205849,-0.885723926,21.56305424,0,0,0,0
 06/09  07:00:00,20.9625,22.03570841,91.9067428,413.9202144,-0.878417559,21.28941337,0,0,0,0
 06/09  08:00:00,21.125,23.96952438,82.4503222,413.9200724,-0.623925522,13.84590742,0.383618639,0,0,0
 06/09  09:00:00,21.3875,24.64214431,79.16297457,413.9200178,-0.379500286,8.001566315,0.383618639,0,0,0
 06/09  10:00:00,21.6875,25.69485573,77.90914862,628.6938801,-0.201469475,6.047572786,0.383618639,0,0,0
 06/09  11:00:00,22.05,25.77871915,78.32980505,728.4637055,-0.099477936,5.206389938,0.383618639,0,0,0
 06/09  12:00:00,22.575,25.97273125,76.21221386,736.8819922,-0.074185406,5.117123267,0.383618639,0,0,0
 06/09  13:00:00,23.3,26.00283546,73.68221142,685.1980638,-0.064893614,5.089105749,0.383618639,0,0,0
 06/09  14:00:00,24.2875,26.3771788,71.32621808,672.9508732,-0.017445765,5.020118248,0.383618639,0,0,0
 06/09  15:00:00,25.7,26.83040002,70.96205655,683.0652676,0.080746937,5.157994789,0.383618639,0,0,0
 06/09  16:00:00,27.425,27.5345794,72.76908109,744.4400556,0.230035737,6.158625912,0.383618639,0,0,0
 06/09  17:00:00,28.6625,27.82819446,76.23104398,743.1882044,0.3522292,7.588643843,0.383618639,0,0,0
 06/09  18:00:00,28.8125,27.69190337,78.02566416,643.1669055,0.377411152,7.969856812,0.383618639,0,0,0
 06/09  19:00:00,28.2625,27.43374472,77.36455841,530.5350233,0.341224618,7.428527563,0.383618639,0,0,0
 06/09  20:00:00,27.4375,27.16292249,76.12306639,454.8112294,-0.759986896,17.17540579,0.383618639,0,0,0
 06/09  21:00:00,26.6,26.94510906,74.95855336,424.9443318,-0.817826418,19.10973644,0.383618639,0,0,0
 06/09  22:00:00,25.925,26.78225538,74.20562702,416.8882323,-0.856075967,20.46789771,0.383618639,0,0,0
 06/09  23:00:00,25.3875,26.65728867,73.9227686,414.7183115,-0.880859415,21.38129681,0.383618639,0,0,0
 06/09  24:00:00,25.0125,24.90995586,81.55102894,414.1880572,-1.108164834,31.25639031,0,0,0,0
 06/10  01:00:00,24.7125,24.26948171,84.53314567,414.0135108,-0.256097623,6.366248399,0,0,0,0
 06/10  02:00:00,24.4125,24.09329209,85.40727691,413.9544432,-0.297646599,6.843000008,0,0,0,0
 06/10  03:00:00,24.1125,23.94251252,86.08351626,413.9326804,-0.332198319,7.296783128,0,0,0,0
 06/10  04:00:00,23.75,23.77980378,87.03402972,413.9246659,-0.365097504,7.776725727,0,0,0,0
 06/10  05:00:00,23.2875,23.57459442,87.97438614,413.9217154,-0.406854849,8.453749788,0,0,0,0
 06/10  06:00:00,22.9125,23.3713269,88.60112763,413.9206301,-0.455109017,9.325757179,0,0,0,0
 06/10  07:00:00,22.675,23.22524108,88.9375123,413.9202314,-0.493014352,10.08073195,0,0,0,0
 06/10  08:00:00,22.85,25.16140237,79.327987,413.9200784,-0.259053042,7.05114057,0.383618639,0,0,0
 06/10  09:00:00,23.5625,25.92212646,76.90600828,413.9200193,-0.005348788,5.01139861,0.383618639,0,0,0
 06/10  10:00:00,24.4625,27.03748791,78.00525707,628.9495306,0.20311681,6.062282686,0.383618639,0,0,0
 06/10  11:00:00,25.3625,27.27292593,80.11572775,729.2649097,0.338443673,7.384714678,0.383618639,0,0,0
 06/10  12:00:00,26.2625,27.56835297,78.97622404,737.9483824,0.393145771,8.22525756,0.383618639,0,0,0
 06/10  13:00:00,27.225,27.68952323,76.47894225,686.3057482,0.41586399,8.605956533,0.383618639,0,0,0
 06/10  14:00:00,28.2875,28.07302767,74.14047556,673.9888856,0.464058817,9.506325016,0.383618639,0,0,0
 06/10  15:00:00,29.45,28.44494174,73.34920417,684.0326656,0.538846425,11.08715585,0.383618639,0,0,0
 06/10  16:00:00,30.4625,28.93449105,74.2941786,747.0736047,0.647909547,13.8453962,0.383618639,0,0,0
 06/10  17:00:00,30.55,28.95443803,75.27930095,743.5711712,0.708850202,15.5702359,0.383618639,0,0,0
 06/10  18:00:00,29.8375,28.61949675,73.7475896,643.1408538,0.660483623,14.18095043,0.383618639,0,0,0
 06/10  19:00:00,28.8125,28.22408651,71.62710663,530.4377915,0.574899269,11.94132068,0.383618639,0,0,0
 06/10  20:00:00,27.7125,27.8543439,70.39182716,454.7452994,-0.551507992,11.37845371,0.383618639,0,0,0
 06/10  21:00:00,26.9875,27.634498,70.61009457,424.9184249,-0.603399343,12.63571221,0.383618639,0,0,0
 06/10  22:00:00,26.8,27.58277366,72.4522183,416.8819893,-0.604781518,12.67123594,0.383618639,0,0,0
 06/10  23:00:00,26.675,27.57306364,75.40798964,414.7175423,-0.577367389,11.98539178,0.383618639,0,0,0
 06/10  24:00:00,26.2875,25.83051729,86.05173651,414.1882323,-0.767700847,17.83380839,0,0,0,0
 06/11  01:00:00,25.6625,25.11249393,91.21771577,414.0137046,0.089695499,5.174518045,0,0,0,0
 06/11  02:00:00,24.9,24.75686692,93.11784414,413.9545097,0.01802976,5.016005147,0,0,0,0
 06/11  03:00:00,24.1,24.40074834,93.94292673,413.9326868,-0.060063145,5.085262828,0,0,0,0
 06/11  04:00:00,23.3625,24.05417658,94.03012817,413.9246564,-0.143365857,5.437235398,0,0,0,0
 06/11  05:00:00,22.6625,23.71563304,93.51461058,413.9217067,-0.229231924,6.103493675,0,0,0,0
 06/11  06:00:00,22.0875,23.44512701,91.9778297,413.9206247,-0.313502494,7.052136653,0,0,0,0
 06/11  07:00:00,21.65,23.25189819,90.27527755,413.9202285,-0.380117349,8.01449524,0,0,0,0
 06/11  08:00:00,21.375,25.00854109,79.07134753,413.920077,-0.192204512,6.279213265,0.383618639,0,0,0
 06/11  09:00:00,21.2375,25.57145445,74.44640645,413.9200189,0.00312193,5.000293862,0.383618639,0,0,0
 06/11  10:00:00,20.825,26.37578519,73.63716659,628.3658789,0.125755496,5.459393992,0.383618639,0,0,0
 06/11  11:00:00,20.4125,26.20025781,73.92083217,727.3642665,0.161215909,5.549790342,0.383618639,0,0,0
 06/11  12:00:00,20.55,26.23440433,72.26160396,735.4321662,0.136005459,5.383906898,0.383618639,0,0,0
 06/11  13:00:00,21.2,26.20406799,71.64621947,683.7743712,0.132003652,5.363335071,0.383618639,0,0,0
 06/11  14:00:00,22.125,26.54640747,71.58005863,671.6516403,0.181096914,5.694485076,0.383618639,0,0,0
 06/11  15:00:00,23.0625,26.8636535,72.71620952,681.6065246,0.26455367,6.463596055,0.383618639,0,0,0
 06/11  16:00:00,23.775,27.29881123,74.12961784,744.1897443,0.359293092,7.705856081,0.383618639,0,0,0
 06/11  17:00:00,24.25,27.32681252,74.92928242,740.443414,0.3976946,8.295625746,0.383618639,0,0,0
 06/11  18:00:00,24.4625,27.10628482,73.57397974,640.7400602,0.362385665,7.745420613,0.383618639,0,0,0
 06/11  19:00:00,24.4375,26.88071421,71.0734415,529.0766183,0.298808279,6.866131782,0.383618639,0,0,0
 06/11  20:00:00,24.2125,26.69471464,68.73313906,454.1478456,-0.822270454,19.26905607,0.383618639,0,0,0
 06/11  21:00:00,23.9125,26.57850056,67.15110369,424.7039666,-0.869315768,20.95351551,0.383618639,0,0,0
 06/11  22:00:00,23.55,26.46098751,66.88505466,416.8105279,-0.898354316,22.04208911,0.383618639,0,0,0
 06/11  23:00:00,23.15,26.32761583,67.24976731,414.6943296,-0.925457678,23.08964486,0.383618639,0,0,0
 06/11  24:00:00,22.6875,24.47444134,75.20984559,414.1837591,-1.163463902,33.85856855,0,0,0,0
 06/12  01:00:00,22.1875,23.49097236,80.21840466,414.0097024,-0.385721938,8.112725179,0,0,0,0
 06/12  02:00:00,21.75,23.25526452,82.20341526,413.9528491,-0.445924807,9.152020778,0,0,0,0
 06/12  03:00:00,21.35,23.07725598,83.86172397,413.9320203,-0.486929514,9.956063354,0,0,0,0
 06/12  04:00:00,21.0125,22.92253109,85.45084088,413.9243954,-0.523636648,10.73672955,0,0,0,0
 06/12  05:00:00,20.7125,22.78842676,86.69459958,413.9216062,-0.55472394,11.44454186,0,0,0,0
 06/12  06:00:00,20.5375,22.68665908,87.06566873,413.9205866,-0.586164574,12.20211553,0,0,0,0
 06/12  07:00:00,20.4375,22.61965177,86.80700901,413.9202142,-0.610115359,12.80804179,0,0,0,0
 06/12  08:00:00,20.65,24.46701748,77.10604294,413.9200733,-0.383688846,8.654730819,0.383618639,0,0,0
 06/12  09:00:00,21.3625,25.3484467,72.98599471,413.9200177,-0.118291357,5.298401925,0.383618639,0,0,0
 06/12  10:00:00,22.5125,26.59430042,72.55351361,628.7302337,0.092288288,5.427361709,0.383618639,0,0,0
 06/12  11:00:00,23.875,26.95322113,73.50674388,728.7790759,0.248621344,6.286232335,0.383618639,0,0,0
 06/12  12:00:00,25.4,27.4127436,71.08439648,737.6051732,0.317032021,7.100165711,0.383618639,0,0,0
 06/12  13:00:00,26.9375,27.69226169,67.36561232,686.2360726,0.361240782,7.717035917,0.383618639,0,0,0
 06/12  14:00:00,28.4375,28.19461276,63.36456468,674.1249745,0.418367497,8.660220388,0.383618639,0,0,0
 06/12  15:00:00,29.8125,28.63525725,60.68306769,684.3317763,0.492732572,10.08250147,0.383618639,0,0,0
 06/12  16:00:00,30.925,29.15748734,59.87164122,747.5189337,0.592120633,12.3745475,0.383618639,0,0,0
 06/12  17:00:00,31.55,29.3193413,59.45155568,744.3502557,0.657208726,14.07367369,0.383618639,0,0,0
 06/12  18:00:00,31.5125,29.19879877,58.51190496,644.1664828,0.65724619,14.0773992,0.383618639,0,0,0
 06/12  19:00:00,30.9,28.92086207,58.33138807,531.2693935,0.622267891,13.13144506,0.383618639,0,0,0
 06/12  20:00:00,29.975,28.65548513,59.24377467,455.2126414,-0.459726004,9.413448096,0.383618639,0,0,0
 06/12  21:00:00,28.85,28.43252658,60.85324386,425.1047387,-0.479331593,9.799338778,0.383618639,0,0,0
 06/12  22:00:00,27.7125,28.17538478,62.75870721,416.9407859,-0.500059187,10.22734892,0.383618639,0,0,0
 06/12  23:00:00,26.6125,27.89081248,64.87439186,414.7337087,-0.527278629,10.81710337,0.383618639,0,0,0
 06/12  24:00:00,25.575,25.95127645,73.74926179,414.1968268,-0.757082808,17.53442486,0,0,0,0
 06/13  01:00:00,24.575,24.95410901,78.52034061,414.0150995,0.038438111,5.052966282,0,0,0,0
 06/13  02:00:00,23.6375,24.48899057,80.50433233,413.9549084,-0.062447311,5.093853041,0,0,0,0
 06/13  03:00:00,22.8,24.08478089,81.94421047,413.9327927,-0.151607641,5.488869691,0,0,0,0
 06/13  04:00:00,22,23.75154562,82.43526406,413.9246802,-0.233090181,6.136957969,0,0,0,0
 06/13  05:00:00,21.325,23.48712056,81.77661506,413.9217093,-0.30663232,6.961919919,0,0,0,0
 06/13  06:00:00,20.85,23.29038413,80.39629337,413.9206234,-0.372137112,7.888982295,0,0,0,0
 06/13  07:00:00,20.575,23.15669131,78.74460003,413.9202272,-0.424952705,8.768309728,0,0,0,0
 06/13  08:00:00,20.9375,25.00726802,68.95372671,413.9200776,-0.215437849,6.521853118,0.383618639,0,0,0
 06/13  09:00:00,22.1375,26.09626764,64.7382163,413.9200187,0.076850039,5.144584836,0.383618639,0,0,0
 06/13  10:00:00,23.7,27.42715681,65.64573206,628.7145643,0.309572944,7.225398226,0.383618639,0,0,0
 06/13  11:00:00,25.2375,27.8453397,67.21083077,728.7426115,0.469996386,9.617832142,0.383618639,0,0,0
 06/13  12:00:00,26.7375,28.29776576,65.80107131,737.5543868,0.546650644,11.26656236,0.383618639,0,0,0
 06/13  13:00:00,28.2375,28.5717775,63.17852271,686.1475745,0.595568065,12.43732761,0.383618639,0,0,0
 06/13  14:00:00,29.675,29.04580798,59.92705231,673.9968573,0.654059256,13.99566662,0.383618639,0,0,0
 06/13  15:00:00,31.1375,29.49679791,57.92275933,684.2010965,0.731467329,16.27482787,0.383618639,0,0,0
 06/13  16:00:00,32.575,30.07017536,58.36424777,747.4963771,0.848182017,20.21545157,0.383618639,0,0,0
 06/13  17:00:00,33.475,30.30917245,59.14603061,744.4357752,0.940652703,23.69236884,0.383618639,0,0,0
 06/13  18:00:00,33.5125,30.24394398,58.40124855,644.2332309,0.957277553,24.35827877,0.383618639,0,0,0
 06/13  19:00:00,32.9,29.9697698,57.64491829,531.2955768,0.920714546,22.91112957,0.383618639,0,0,0
 06/13  20:00:00,31.975,29.71133475,57.804994,455.227881,-0.168057517,5.587646765,0.383618639,0,0,0
 06/13  21:00:00,30.85,29.49542922,58.93988627,425.1132615,-0.191680902,5.762419927,0.383618639,0,0,0
 06/13  22:00:00,29.7125,29.26754831,60.75889598,416.9449337,-0.20895932,5.905923013,0.383618639,0,0,0
 06/13  23:00:00,28.6125,29.01845037,62.84512495,414.7352051,-0.226057023,6.060970483,0.383618639,0,0,0
 06/13  24:00:00,27.575,27.07636103,71.64589446,414.1941227,-0.435032124,9.338783766,0,0,0,0
 06/14  01:00:00,26.575,26.18280602,76.50226039,414.015735,0.398544221,8.324862914,0,0,0,0
 06/14  02:00:00,25.6375,25.75678016,78.74953303,413.9552363,0.313544115,7.053671217,0,0,0,0
 06/14  03:00:00,24.675,25.34503957,80.09971415,413.9329425,0.230117004,6.113109846,0,0,0,0
 06/14  04:00:00,23.7375,24.91364992,80.10381963,413.924743,0.129021732,5.362854504,0,0,0,0
 06/14  05:00:00,22.8375,24.50905096,78.7450077,413.9217347,0.02181221,5.028526168,0,0,0,0
 06/14  06:00:00,22.125,24.20852904,75.89298998,413.9206333,-0.078102253,5.138994848,0,0,0,0
 06/14  07:00:00,21.775,24.03211219,72.50346965,413.9202309,-0.156858738,5.516475442,0,0,0,0
 06/14  08:00:00,22.325,25.9733705,62.08731522,413.9200789,0.041455917,5.615780675,0.383618639,0,0,0
 06/14  09:00:00,23.8875,27.18332714,57.86537765,413.920019,0.35128345,7.598658798,0.383618639,0,0,0
 06/14  10:00:00,25.6,28.46789094,60.09804704,628.762652,0.574188859,12.1038047,0.383618639,0,0,0
 06/14  11:00:00,26.95,28.83916232,62.42444673,728.8095352,0.728673781,16.17946611,0.383618639,0,0,0
 06/14  12:00:00,28.0875,29.17699377,61.74643805,737.479349,0.790136038,18.1659127,0.383618639,0,0,0
 06/14  13:00:00,29.1875,29.35601571,59.49959354,685.9057893,0.821723711,19.24275672,0.383618639,0,0,0
 06/14  14:00:00,30.5375,29.78728219,57.8678385,673.7227652,0.877781452,21.27947947,0.383618639,0,0,0
 06/14  15:00:00,32.35,30.27981257,58.60321228,684.0178878,0.981594861,25.37671658,0.383618639,0,0,0
 06/14  16:00:00,34.1625,30.8077865,62.54484004,747.4638399,1.125597056,31.73442128,0.383618639,0,0,0
 06/14  17:00:00,34.6125,31.08002343,64.54793103,744.151745,1.244936914,37.47441926,0.383618639,0,0,0
 06/14  18:00:00,34.0625,30.88934128,63.88135502,643.6307525,1.239698028,37.21313657,0.383618639,0,0,0
 06/14  19:00:00,33.1125,30.60707526,62.15447313,530.7436812,1.185881739,34.56731326,0.383618639,0,0,0
 06/14  20:00:00,32.0125,30.28044355,60.86117933,454.8892788,0.072613584,5.117724359,0.383618639,0,0,0
 06/14  21:00:00,30.9125,30.00471083,60.91136866,424.9707639,0.020339742,5.010348266,0.383618639,0,0,0
 06/14  22:00:00,29.9375,29.80278856,61.44150783,416.8945224,-0.006037751,5.001384899,0.383618639,0,0,0
 06/14  23:00:00,29.1625,29.61985211,62.38424171,414.7191145,-0.026761309,5.015292066,0.383618639,0,0,0
 06/14  24:00:00,28.5875,27.78777847,70.54411808,414.1885375,-0.214186947,6.259111093,0,0,0,0
 06/15  01:00:00,28.0875,27.09342366,74.87712732,414.0139459,0.662913204,14.23702704,0,0,0,0
 06/15  02:00:00,27.5875,26.84621951,76.93153112,413.954672,0.61830365,13.02334196,0,0,0,0
 06/15  03:00:00,27.025,26.60542516,77.98279348,413.9327793,0.571568912,11.84876024,0,0,0,0
 06/15  04:00:00,26.425,26.34561631,77.88319866,413.9247029,0.510542252,10.45703489,0,0,0,0
 06/15  05:00:00,25.7625,26.06114847,76.68180635,413.921728,0.436105263,8.979042021,0,0,0,0
 06/15  06:00:00,25.25,25.7968462,74.4828878,413.920634,0.351847242,7.585721746,0,0,0,0
 06/15  07:00:00,24.975,25.62082409,71.64802384,413.9202325,0.280641492,6.642509341,0,0,0,0
 06/15  08:00:00,25.3375,27.61093904,61.16468139,413.9200786,0.473957491,10.22972242,0.383618639,0,0,0
 06/15  09:00:00,26.5375,28.52461726,57.50697689,413.9200192,0.702785868,15.40071834,0.383618639,0,0,0
 06/15  10:00:00,27.85,29.53599566,60.01268132,628.8367138,0.880002791,21.48244414,0.383618639,0,0,0
 06/15  11:00:00,28.8625,29.79450975,62.03475601,728.9431261,1.004023255,26.29120787,0.383618639,0,0,0
 06/15  12:00:00,29.6375,30.03808351,61.14901441,737.519174,1.049093579,28.23407642,0.383618639,0,0,0
 06/15  13:00:00,30.3375,30.1256319,58.66958002,685.7932073,1.059728689,28.70163257,0.383618639,0,0,0
 06/15  14:00:00,31.1,30.40228445,56.88770581,673.4304416,1.089175437,30.02578768,0.383618639,0,0,0
 06/15  15:00:00,32.0875,30.72077048,56.37985716,683.3880702,1.153836931,33.02990231,0.383618639,0,0,0
 06/15  16:00:00,33.0625,31.13339584,57.21407144,746.3056991,1.244338032,37.453879,0.383618639,0,0,0
 06/15  17:00:00,33.2125,31.18429382,57.16323429,742.7473666,1.294077277,39.96424986,0.383618639,0,0,0
 06/15  18:00:00,32.6625,30.9626135,54.65846489,642.4817902,1.256235842,38.04622433,0.383618639,0,0,0
 06/15  19:00:00,31.775,30.66676197,51.32848048,530.0331045,1.179618286,34.26801642,0.383618639,0,0,0
 06/15  20:00:00,30.65,30.32841306,49.27427901,454.5499345,0.051788023,5.06625021,0.383618639,0,0,0
 06/15  21:00:00,29.45,30.00563443,49.1601839,424.8362401,-0.00962874,5.005715265,0.383618639,0,0,0
 06/15  22:00:00,28.25,29.67580176,50.36397486,416.8467153,-0.05542587,5.066657883,0.383618639,0,0,0
 06/15  23:00:00,27.1125,29.34135046,52.45173871,414.702854,-0.09630884,5.194236789,0.383618639,0,0,0
 06/15  24:00:00,26.075,27.31993373,60.58904307,414.1866714,-0.309504203,7.382304093,0,0,0,0
 06/16  01:00:00,25.075,26.21335511,66.77282144,414.0108624,0.487313751,9.980041667,0,0,0,0
 06/16  02:00:00,24.1375,25.74025827,70.78923995,413.9532914,0.399408235,8.333901157,0,0,0,0
 06/16  03:00:00,23.2375,25.35626523,74.13962058,413.9321762,0.326434485,7.22363862,0,0,0,0
 06/16  04:00:00,22.3375,25.01409987,76.62060862,413.9244442,0.256707742,6.376705336,0,0,0,0
 06/16  05:00:00,21.5625,24.71730612,78.07419926,413.9216187,0.186104103,5.72479953,0,0,0,0
 06/16  06:00:00,20.9875,24.48200497,78.79569772,413.9205887,0.123203889,5.32053883,0,0,0,0
 06/16  07:00:00,20.675,24.31864882,78.60109067,413.9202139,0.067762392,5.098246591,0,0,0,0
 06/16  08:00:00,20.6625,25.88246422,70.84964404,413.9200708,0.23852987,6.560151288,0.383618639,0,0,0
 06/16  09:00:00,20.95,26.53842861,67.55134164,413.9200174,0.431426729,8.884969504,0.383618639,0,0,0
 06/16  10:00:00,21.5375,27.71687223,67.30637873,628.0275474,0.608153789,12.96823355,0.383618639,0,0,0
 06/16  11:00:00,22.4875,28.01381451,68.32775146,726.6704617,0.738237897,16.47509872,0.383618639,0,0,0
 06/16  12:00:00,23.65,28.36910023,66.88450598,734.8831252,0.785632074,18.01399932,0.383618639,0,0,0
 06/16  13:00:00,24.975,28.58837749,64.57142462,683.439225,0.816322285,19.05501921,0.383618639,0,0,0
 06/16  14:00:00,26.4375,29.08036929,62.51859485,671.5529321,0.879957239,21.36095616,0.383618639,0,0,0
 06/16  15:00:00,27.875,29.53172572,61.27611043,681.7367735,0.962999311,24.59716256,0.383618639,0,0,0
 06/16  16:00:00,29.15,30.04386423,61.10616997,744.6696462,1.055273821,28.52065458,0.383618639,0,0,0
 06/16  17:00:00,29.975,30.21324487,60.55319159,741.2630617,1.10911246,30.93219856,0.383618639,0,0,0
 06/16  18:00:00,30.075,30.09846615,58.16254643,641.5032139,1.090401699,30.08355116,0.383618639,0,0,0
 06/16  19:00:00,29.6875,29.88776849,55.26645387,529.5321033,1.030108591,27.41260234,0.383618639,0,0,0
 06/16  20:00:00,29,29.64456301,53.59763794,454.3470637,-0.074320237,5.121009178,0.383618639,0,0,0
 06/16  21:00:00,28.1375,29.39776421,53.27323977,424.7679297,-0.125338199,5.328649368,0.383618639,0,0,0
 06/16  22:00:00,27.2375,29.13974498,53.99827648,416.8265378,-0.164995785,5.56616299,0.383618639,0,0,0
 06/16  23:00:00,26.3375,28.87106338,55.29587749,414.6974061,-0.200493327,5.8359238,0.383618639,0,0,0
 06/16  24:00:00,25.4375,26.8883649,62.96720343,414.1847228,-0.422006867,9.145406551,0,0,0,0
 06/17  01:00:00,24.6625,25.81715197,68.70026233,414.0101445,0.367193474,7.822667975,0,0,0,0
 06/17  02:00:00,23.9625,25.44354586,71.70292151,413.9530297,0.291336647,6.769987905,0,0,0,0
 06/17  03:00:00,23.3875,25.18177682,73.95876545,413.932087,0.23553201,6.154646549,0,0,0,0
 06/17  04:00:00,23.0125,24.99959526,76.00365606,413.9244195,0.195426486,5.793648758,0,0,0,0
 06/17  05:00:00,22.775,24.87044088,77.54233157,413.9216151,0.166093942,5.572940168,0,0,0,0
 06/17  06:00:00,22.7,24.78928284,78.2789531,413.92059,0.140501495,5.409765001,0,0,0,0
 06/17  07:00:00,22.825,24.76894216,78.72932999,413.9202156,0.124899573,5.323213835,0,0,0,0
 06/17  08:00:00,23.2125,26.71687353,70.58732819,413.9200738,0.356596741,8.221671306,0.383618639,0,0,0
 06/17  09:00:00,23.8375,27.58242781,67.21549544,413.9200177,0.606042678,12.7068259,0.383618639,0,0,0
 06/17  10:00:00,24.6625,28.56474391,68.25106468,628.4687924,0.756046028,17.17413766,0.383618639,0,0,0
 06/17  11:00:00,25.6875,28.82242929,69.41058111,727.9480367,0.867681609,20.8930748,0.383618639,0,0,0
 06/17  12:00:00,26.725,29.1379888,68.17996384,736.4349855,0.917608729,22.78703422,0.383618639,0,0,0
 06/17  13:00:00,27.6625,29.27242008,66.08507323,684.8491409,0.942013637,23.74345867,0.383618639,0,0,0
 06/17  14:00:00,28.375,29.55346486,64.53340918,672.5969848,0.978850601,25.24250658,0.383618639,0,0,0
 06/17  15:00:00,28.475,29.65060319,64.27045906,682.333372,1.014481907,26.73358109,0.383618639,0,0,0
 06/17  16:00:00,26.9625,29.44834683,64.48441563,744.237071,0.999796026,26.11758746,0.383618639,0,0,0
 06/17  17:00:00,24.0375,28.57795574,62.56597345,739.1074577,0.860178902,20.68949698,0.383618639,0,0,0
 06/17  18:00:00,21.3,27.42503648,58.89737757,641.2300716,0.62118424,13.22181434,0.383618639,0,0,0
 06/17  19:00:00,20.2125,26.56909744,56.60117894,527.2972531,0.39490313,8.297590006,0.383618639,0,0,0
 06/17  20:00:00,20.9125,26.50289453,58.13436196,453.2683741,-0.728776531,16.18361266,0.383618639,0,0,0
 06/17  21:00:00,22.3375,27.04179408,62.99179932,424.386423,-0.609315214,12.8327304,0.383618639,0,0,0
 06/17  22:00:00,23.4625,27.48663599,69.21304919,416.7089832,-0.456494984,9.375594092,0.383618639,0,0,0
 06/17  23:00:00,23.925,27.68003776,73.91262238,414.6631351,-0.359473156,7.694794966,0.383618639,0,0,0
 06/17  24:00:00,23.8125,25.91504407,84.08086336,414.1723687,-0.539847105,11.57903716,0,0,0,0
 06/18  01:00:00,23.3875,24.97726196,88.12292976,414.0057178,0.248390175,6.294870858,0,0,0,0
 06/18  02:00:00,22.7625,24.70755898,86.82442953,413.9513213,0.166202171,5.584276929,0,0,0,0
 06/18  03:00:00,22.1875,24.46896068,84.47909087,413.931427,0.082448465,5.15041956,0,0,0,0
 06/18  04:00:00,21.8125,24.29769452,82.29324895,413.9241657,0.014025675,5.009192266,0,0,0,0
 06/18  05:00:00,21.6375,24.18806501,80.75277513,413.9215184,-0.035508255,5.028930237,0,0,0,0
 06/18  06:00:00,21.6625,24.13613509,79.8162042,413.9205536,-0.069247234,5.100083432,0,0,0,0
 06/18  07:00:00,21.7,24.1024183,79.48175777,413.920202,-0.088871405,5.164254885,0,0,0,0
 06/18  08:00:00,21.8875,25.92033377,70.85797392,413.920069,0.121238248,5.816566672,0.383618639,0,0,0
 06/18  09:00:00,22.4375,26.76780886,67.17317983,413.9200166,0.372380726,7.893404345,0.383618639,0,0,0
 06/18  10:00:00,23.2,27.82766131,67.74758113,628.3925913,0.541028589,11.28641063,0.383618639,0,0,0
 06/18  11:00:00,24.125,28.06436684,68.81897421,727.716687,0.653002048,13.956588,0.383618639,0,0,0
 06/18  12:00:00,25.125,28.3680797,67.34379159,736.1316703,0.695565583,15.1775567,0.383618639,0,0,0
 06/18  13:00:00,26.25,28.52771919,64.67078294,684.5965514,0.714810662,15.75097812,0.383618639,0,0,0
 06/18  14:00:00,27.575,28.96898448,62.16046655,672.5490881,0.76467198,17.32990389,0.383618639,0,0,0
 06/18  15:00:00,29.0375,29.41500388,61.30402943,682.7516752,0.846958926,20.15015296,0.383618639,0,0,0
 06/18  16:00:00,30.2875,29.94496121,62.37474627,745.8032161,0.962087594,24.57881506,0.383618639,0,0,0
 06/18  17:00:00,30.5125,30.00779596,63.28205005,742.2785462,1.027732204,27.301907,0.383618639,0,0,0
 06/18  18:00:00,29.9625,29.74138082,61.93742196,642.0715705,0.994617546,25.90346986,0.383618639,0,0,0
 06/18  19:00:00,29.2,29.43183535,59.94361673,529.7658947,0.924820666,23.07378195,0.383618639,0,0,0
 06/18  20:00:00,28.4,29.15289496,59.1583485,454.4249366,-0.180722031,5.682550928,0.383618639,0,0,0
 06/18  21:00:00,27.85,28.99634555,59.75592124,424.795167,-0.21225787,5.934547863,0.383618639,0,0,0
 06/18  22:00:00,27.7,28.96413744,61.66009679,416.838791,-0.204004561,5.864077979,0.383618639,0,0,0
 06/18  23:00:00,27.6375,28.97490837,64.01857635,414.7031335,-0.175469126,5.639600869,0.383618639,0,0,0
 06/18  24:00:00,27.35,27.24600022,72.62544626,414.1827757,-0.337961335,7.70948833,0,0,0,0
 06/19  01:00:00,26.8875,26.51833154,76.52201573,414.0116933,0.524023431,10.7513149,0,0,0,0
 06/19  02:00:00,26.3875,26.2599096,77.83194059,413.9537605,0.46855351,9.587940302,0,0,0,0
 06/19  03:00:00,25.825,26.01233589,78.50039666,413.9324163,0.416928208,8.629300411,0,0,0,0
 06/19  04:00:00,25.2875,25.75477256,78.31142398,413.9245603,0.353679538,7.610275641,0,0,0,0
 06/19  05:00:00,24.85,25.52355025,77.53593122,413.9216734,0.288285053,6.732811559,0,0,0,0
 06/19  06:00:00,24.45,25.31621296,76.41349245,413.9206136,0.228033971,6.084814244,0,0,0,0
 06/19  07:00:00,24.175,25.14460439,74.92138974,413.9202249,0.168869097,5.595606747,0,0,0,0
 06/19  08:00:00,23.975,26.99458374,65.30474427,413.9200758,0.361848856,8.230260928,0.383618639,0,0,0
 06/19  09:00:00,23.9,27.53500178,61.57069867,413.9200186,0.539173894,11.08351714,0.383618639,0,0,0
 06/19  10:00:00,23.9625,28.29264886,62.77087138,628.4401026,0.643979569,13.80905911,0.383618639,0,0,0
 06/19  11:00:00,24.0625,28.28364177,64.33152773,727.6496003,0.711449412,15.64996586,0.383618639,0,0,0
 06/19  12:00:00,24.225,28.34204479,63.54934517,735.7532157,0.710271039,15.61305268,0.383618639,0,0,0
 06/19  13:00:00,24.425,28.23263989,62.69368541,683.9120398,0.694710546,15.15209083,0.383618639,0,0,0
 06/19  14:00:00,24.5625,28.32828318,62.18201943,671.5014531,0.695207537,15.16397416,0.383618639,0,0,0
 06/19  15:00:00,24.6625,28.37910386,62.42105298,681.1487029,0.708044719,15.54602735,0.383618639,0,0,0
 06/19  16:00:00,24.575,28.54341736,63.81035917,743.3790404,0.744587252,16.67942128,0.383618639,0,0,0
 06/19  17:00:00,24.1875,28.32956966,64.71115748,739.1918877,0.735929538,16.40658774,0.383618639,0,0,0
 06/19  18:00:00,23.625,27.87360245,63.88459196,639.3706395,0.655452427,14.04890284,0.383618639,0,0,0
 06/19  19:00:00,23.15,27.46891716,62.47984421,528.0430272,0.559880097,11.58039615,0.383618639,0,0,0
 06/19  20:00:00,22.9375,27.23279934,62.11066865,453.5922691,-0.560584934,11.58584764,0.383618639,0,0,0
 06/19  21:00:00,23.0875,27.21967111,63.43591898,424.4826341,-0.575624573,11.94252821,0.383618639,0,0,0
 06/19  22:00:00,23.2,27.24195548,65.89693694,416.7341009,-0.554468549,11.43709128,0.383618639,0,0,0
 06/19  23:00:00,22.95,27.15290611,68.21505423,414.6693597,-0.551000815,11.35614967,0.383618639,0,0,0
 06/19  24:00:00,22.4875,25.22693768,77.24281603,414.1741139,-0.787437446,18.62141412,0,0,0,0
 06/20  01:00:00,21.925,24.26517211,81.62842233,414.0060951,-0.013785771,5.01589771,0,0,0,0
 06/20  02:00:00,21.3875,24.02081627,81.81895779,413.951394,-0.085694207,5.158693267,0,0,0,0
 06/20  03:00:00,21.075,23.85869906,81.49442149,413.9314384,-0.141401741,5.417210164,0,0,0,0
 06/20  04:00:00,20.9375,23.75831631,81.35650702,413.9241671,-0.179006952,5.666077793,0,0,0,0
 06/20  05:00:00,20.8375,23.67413857,81.23098853,413.9215181,-0.211160324,5.926401713,0,0,0,0
 06/20  06:00:00,20.7375,23.59408887,80.91054059,413.920553,-0.241781731,6.214748952,0,0,0,0
 06/20  07:00:00,20.7625,23.54357086,80.10335628,413.9202014,-0.271273833,6.52920022,0,0,0,0
 06/20  08:00:00,21.05,25.31463953,71.54685969,413.9200688,-0.068554608,5.579444817,0.383618639,0,0,0
 06/20  09:00:00,21.5125,26.11949063,68.48015002,413.9200166,0.176290101,5.648904846,0.383618639,0,0,0
 06/20  10:00:00,21.95,27.14557396,69.62891144,628.4482899,0.351265333,7.752399501,0.383618639,0,0,0
 06/20  11:00:00,22.225,27.1937025,72.31015064,727.7091421,0.452369196,9.271444232,0.383618639,0,0,0
 06/20  12:00:00,22.3625,27.24247409,72.40258016,735.7988162,0.457607971,9.37092646,0.383618639,0,0,0
 06/20  13:00:00,22.4,27.06003541,71.68502473,683.8678011,0.433411452,8.924321682,0.383618639,0,0,0
 06/20  14:00:00,22.4,27.11877239,70.50030727,671.3900643,0.419799294,8.674447998,0.383618639,0,0,0
 06/20  15:00:00,22.4,27.14057581,70.12342067,680.9975336,0.42224961,8.717377481,0.383618639,0,0,0
 06/20  16:00:00,22.4,27.34644128,70.5301018,743.227938,0.451292917,9.256133225,0.383618639,0,0,0
 06/20  17:00:00,22.4625,27.22968885,71.03141547,739.2155705,0.450704562,9.241217512,0.383618639,0,0,0
 06/20  18:00:00,22.5,26.91898652,70.24098411,639.6228341,0.394690266,8.262622506,0.383618639,0,0,0
 06/20  19:00:00,22.4375,26.63602163,69.02412147,528.3306606,0.318544493,7.123638696,0.383618639,0,0,0
 06/20  20:00:00,22.3375,26.44445665,68.19496195,453.7673793,-0.80175765,18.55859752,0.383618639,0,0,0
 06/20  21:00:00,22.175,26.35014918,67.76336139,424.5519513,-0.836822514,19.77534211,0.383618639,0,0,0
 06/20  22:00:00,21.9125,26.23919039,67.82815596,416.7564347,-0.863976521,20.75672117,0.383618639,0,0,0
 06/20  23:00:00,21.4875,26.07367411,67.60449454,414.6762633,-0.901591301,22.16835733,0.383618639,0,0,0
 06/20  24:00:00,20.9875,24.14377175,74.49068712,414.176389,-1.168384638,34.15605153,0,0,0,0
 06/21  01:00:00,20.4875,23.25851436,77.02991079,414.0066923,-0.396300638,8.283168433,0,0,0,0
 06/21  02:00:00,19.9875,23.03804175,76.54673074,413.9515624,-0.465803007,9.536839705,0,0,0,0
 06/21  03:00:00,19.4875,22.83561917,75.93726266,413.9314795,-0.528032972,10.83867531,0,0,0,0
 06/21  04:00:00,19.05,22.65429375,75.3475242,413.9241712,-0.585170037,12.18104313,0,0,0,0
 06/21  05:00:00,18.7125,22.49912499,75.14490568,413.9215147,-0.635908575,13.49203792,0,0,0,0
 06/21  06:00:00,18.5375,22.38499789,75.26053952,413.9205499,-0.676400031,14.61718907,0,0,0,0
 06/21  07:00:00,18.4375,22.30108129,75.215131,413.9201996,-0.707351105,15.52635014,0,0,0,0
 06/21  08:00:00,18.65,23.85852363,68.23174599,413.9200662,-0.519944739,11.07676587,0.383618639,0,0,0
 06/21  09:00:00,19.3625,24.70532696,65.04630457,413.9200164,-0.28320374,6.685743424,0.383618639,0,0,0
 06/21  10:00:00,20.3875,26.08517663,64.58455607,622.4521095,-0.042757916,5.329042421,0.383618639,0,0,0
 06/21  11:00:00,21.6125,26.46218002,65.57787214,728.1354273,0.12305551,5.316584102,0.383618639,0,0,0
 06/21  12:00:00,22.9125,26.86937362,63.88527222,736.7581296,0.192771267,5.78106199,0.383618639,0,0,0
 06/21  13:00:00,24.2125,27.07074113,61.17754262,685.3070819,0.230667745,6.104824198,0.383618639,0,0,0
 06/21  14:00:00,25.5125,27.53005023,58.15001681,673.1932771,0.282448227,6.667233263,0.383618639,0,0,0
 06/21  15:00:00,26.8125,27.95284343,56.52579541,683.3414347,0.355534543,7.640808156,0.383618639,0,0,0
 06/21  16:00:00,27.8,28.46229545,57.10711886,746.3681864,0.459740389,9.438076961,0.383618639,0,0,0
 06/21  17:00:00,27.975,28.49427175,57.97899239,742.8752123,0.515953107,10.5668389,0.383618639,0,0,0
 06/21  18:00:00,27.5875,28.22046905,57.45939415,642.6759153,0.487496193,9.973544308,0.383618639,0,0,0
 06/21  19:00:00,26.9625,27.91975333,57.36532942,530.2207334,0.439360312,9.032978116,0.383618639,0,0,0
 06/21  20:00:00,26.2,27.63938744,58.31333057,454.6628659,-0.646119978,13.76935255,0.383618639,0,0,0
 06/21  21:00:00,25.4625,27.4318739,59.59053947,424.8858416,-0.675266906,14.5837528,0.383618639,0,0,0
 06/21  22:00:00,24.8875,27.27718612,60.99058559,416.86717,-0.693091534,15.1009365,0.383618639,0,0,0
 06/21  23:00:00,24.45,27.16138103,62.05705159,414.711101,-0.704422429,15.43724867,0.383618639,0,0,0
 06/21  24:00:00,24.1125,25.37048453,69.2425645,414.1883556,-0.923295769,23.43870552,0,0,0,0
 06/22  01:00:00,23.875,24.54473313,72.8074383,414.0119843,-0.109083595,5.254273443,0,0,0,0
 06/22  02:00:00,23.675,24.37731262,74.02332652,413.9537668,-0.151267134,5.475455058,0,0,0,0
 06/22  03:00:00,23.4125,24.24051661,74.8041037,413.9323906,-0.180482089,5.676999036,0,0,0,0
 06/22  04:00:00,23.05,24.08421264,75.44043938,413.9245437,-0.214934348,5.960441867,0,0,0,0
 06/22  05:00:00,22.65,23.91702479,75.97214859,413.9216649,-0.253500032,6.336716519,0,0,0,0
 06/22  06:00:00,22.3125,23.76556237,76.35082546,413.9206096,-0.293817082,6.795840081,0,0,0,0
 06/22  07:00:00,22.1375,23.66464114,76.72789711,413.9202231,-0.323990647,7.183158654,0,0,0,0
 06/22  08:00:00,22.225,25.58208348,68.51996947,413.9200753,-0.08793797,5.780075444,0.383618639,0,0,0
 06/22  09:00:00,22.55,26.31343573,65.89685488,413.9200185,0.157530213,5.51686732,0.383618639,0,0,0
 06/22  10:00:00,23.1375,27.31307086,66.72553129,628.6593603,0.317873724,7.265970064,0.383618639,0,0,0
 06/22  11:00:00,23.9,27.49988079,68.05951895,728.4404987,0.427374962,8.809659604,0.383618639,0,0,0
 06/22  12:00:00,24.825,27.78878749,66.61382015,736.9750158,0.468457214,9.586330919,0.383618639,0,0,0
 06/22  13:00:00,25.95,27.94841058,63.86069069,685.418396,0.490663364,10.0310664,0.383618639,0,0,0
 06/22  14:00:00,27.2125,28.38168097,61.18004622,673.2683787,0.540102447,11.11502999,0.383618639,0,0,0
 06/22  15:00:00,28.575,28.80664281,60.0326213,683.4239166,0.616718724,12.99135777,0.383618639,0,0,0
 06/22  16:00:00,29.725,29.33140585,60.43695296,746.4825664,0.726198797,16.12630684,0.383618639,0,0,0
 06/22  17:00:00,29.975,29.40025008,60.32486656,743.0232717,0.783890655,17.95091391,0.383618639,0,0,0
 06/22  18:00:00,29.65,29.17670428,58.22316104,642.812071,0.750689489,16.87741494,0.383618639,0,0,0
 06/22  19:00:00,29.0625,28.92125487,55.71996871,530.3260626,0.691514536,15.06316466,0.383618639,0,0,0
 06/22  20:00:00,28.3625,28.68536845,54.36912034,454.7330398,-0.40613957,8.442051174,0.383618639,0,0,0
 06/22  21:00:00,27.6625,28.50853494,54.24031342,424.9227272,-0.439275973,9.026063079,0.383618639,0,0,0
 06/22  22:00:00,27.025,28.35218558,54.79671574,416.8824479,-0.45718566,9.363014276,0.383618639,0,0,0
 06/22  23:00:00,26.425,28.19938706,55.50663338,414.7165449,-0.473610691,9.684574896,0.383618639,0,0,0
 06/22  24:00:00,25.95,26.37253499,62.51439467,414.1872308,-0.682592017,15.21792944,0,0,0,0
 06/23  01:00:00,25.4875,25.58031044,66.5134992,414.0130924,0.155333541,5.507957819,0,0,0,0
 06/23  02:00:00,24.9875,25.31692881,68.5940165,413.9542327,0.10303039,5.222809884,0,0,0,0
 06/23  03:00:00,24.425,25.06270527,70.26269268,413.932575,0.056913115,5.071697154,0,0,0,0
 06/23  04:00:00,23.825,24.77871067,71.33713967,413.9246132,-0.002565084,5.006842977,0,0,0,0
 06/23  05:00:00,23.1625,24.47763485,72.04061599,413.9216903,-0.069283612,5.107036582,0,0,0,0
 06/23  06:00:00,22.65,24.24059353,72.19694805,413.9206185,-0.133181304,5.372358725,0,0,0,0
 06/23  07:00:00,22.375,24.09322928,72.18068947,413.9202262,-0.180105505,5.674595346,0,0,0,0
 06/23  08:00:00,22.675,26.01149134,64.81344059,413.9200775,0.040250469,5.636563008,0.383618639,0,0,0
 06/23  09:00:00,23.5875,26.96255785,63.29534859,413.9200187,0.326872124,7.238202138,0.383618639,0,0,0
 06/23  10:00:00,24.5,28.03171354,66.64210496,628.7350231,0.522836322,10.89014104,0.383618639,0,0,0
 06/23  11:00:00,25.1125,28.21461012,70.12837524,728.522264,0.658470757,14.10890003,0.383618639,0,0,0
 06/23  12:00:00,25.4875,28.34661119,70.09046908,736.8064571,0.686856747,14.91871883,0.383618639,0,0,0
 06/23  13:00:00,25.85,28.29699711,68.5719211,684.9371281,0.679430227,14.70480607,0.383618639,0,0,0
 06/23  14:00:00,26.3125,28.50257227,67.22551115,672.512368,0.697129089,15.22415283,0.383618639,0,0,0
 06/23  15:00:00,27.0625,28.77267126,67.08667806,682.3526984,0.754973473,17.01338624,0.383618639,0,0,0
 06/23  16:00:00,28.15,29.24146006,68.93356343,745.1683348,0.848585852,20.22053163,0.383618639,0,0,0
 06/23  17:00:00,29.0375,29.41072737,71.15835835,741.7599912,0.925504779,23.0930809,0.383618639,0,0,0
 06/23  18:00:00,29.1125,29.27039738,71.4390064,641.8689866,0.93127526,23.32236397,0.383618639,0,0,0
 06/23  19:00:00,28.625,29.01180404,70.04981007,529.6960965,0.879377282,21.33472194,0.383618639,0,0,0
 06/23  20:00:00,27.9,28.74353297,68.49383921,454.3983141,-0.228255712,6.088304571,0.383618639,0,0,0
 06/23  21:00:00,27.0375,28.49507911,67.77958456,424.7827439,-0.283223333,6.6704787,0.383618639,0,0,0
 06/23  22:00:00,26.2625,28.26314006,67.84492148,416.8312146,-0.327815165,7.236697115,0.383618639,0,0,0
 06/23  23:00:00,25.5625,28.05130199,68.32279379,414.6992278,-0.362534243,7.737664301,0.383618639,0,0,0
 06/23  24:00:00,24.9875,26.16571524,76.50036613,414.1840052,-0.592848066,12.83074338,0,0,0,0
 06/24  01:00:00,24.55,25.26094315,81.53494899,414.010519,0.213983879,5.960137724,0,0,0,0
 06/24  02:00:00,24.2125,25.02573054,83.69727516,413.9532239,0.160024625,5.532950593,0,0,0,0
 06/24  03:00:00,23.9125,24.85030016,85.33097962,413.9321889,0.124144894,5.321642348,0,0,0,0
 06/24  04:00:00,23.675,24.70803218,86.12946097,413.9244691,0.088201868,5.162608098,0,0,0,0
 06/24  05:00:00,23.475,24.59650099,86.21341549,413.9216379,0.056449276,5.068058512,0,0,0,0
 06/24  06:00:00,23.275,24.485625,85.19060656,413.9205999,0.01673007,5.008854125,0,0,0,0
 06/24  07:00:00,23.2,24.41131183,83.42291621,413.9202196,-0.022739328,5.012185949,0,0,0,0
 06/24  08:00:00,23.5125,26.40740151,72.63715547,413.9200741,0.201004277,6.444441948,0.383618639,0,0,0
 06/24  09:00:00,24.325,27.26623873,68.45608796,413.9200182,0.450094932,9.236400894,0.383618639,0,0,0
 06/24  10:00:00,25.3875,28.36180245,69.32878657,628.7822865,0.633654222,13.59516452,0.383618639,0,0,0
 06/24  11:00:00,26.3625,28.61251308,70.97687307,728.7958266,0.75523957,17.01407131,0.383618639,0,0,0
 06/24  12:00:00,27.2,28.87085228,69.73404748,737.3893298,0.794805964,18.32110017,0.383618639,0,0,0
 06/24  13:00:00,27.8125,28.92602497,67.43537767,685.6708408,0.809137794,18.80712333,0.383618639,0,0,0
 06/24  14:00:00,28.125,29.10304721,64.81303592,673.1675769,0.818727839,19.13858288,0.383618639,0,0,0
 06/24  15:00:00,27.6375,29.05088427,62.74689186,682.6838197,0.814394099,18.98977185,0.383618639,0,0,0
 06/24  16:00:00,26.6125,28.97569733,61.11771645,744.7120442,0.78723005,18.06322567,0.383618639,0,0,0
 06/24  17:00:00,25.7,28.64624677,59.24611932,740.4332071,0.728084458,16.1688376,0.383618639,0,0,0
 06/24  18:00:00,25.0875,28.21644612,57.02163072,640.4580442,0.635295395,13.49392762,0.383618639,0,0,0
 06/24  19:00:00,24.65,27.86912731,55.85860826,528.8040894,0.553538234,11.42669938,0.383618639,0,0,0
 06/24  20:00:00,24.375,27.65492985,55.94342822,453.984319,-0.541189914,11.13184045,0.383618639,0,0,0
 06/24  21:00:00,24.175,27.56638475,57.38714034,424.6343566,-0.556479227,11.48390392,0.383618639,0,0,0
 06/24  22:00:00,23.975,27.49039891,59.57748349,416.7844563,-0.556632973,11.48750026,0.383618639,0,0,0
 06/24  23:00:00,23.775,27.41501018,61.6308653,414.6853371,-0.556999927,11.49613372,0.383618639,0,0,0
 06/24  24:00:00,23.575,25.59791218,70.07309832,414.1803143,-0.768267216,17.9111454,0,0,0,0
 06/25  01:00:00,23.25,24.68415319,74.88630544,414.0084949,0.031855663,5.03089518,0,0,0,0
 06/25  02:00:00,22.7875,24.4551488,75.95706431,413.9523863,-0.025950813,5.018319811,0,0,0,0
 06/25  03:00:00,22.1625,24.21892573,75.98771084,413.9318356,-0.084294595,5.154645601,0,0,0,0
 06/25  04:00:00,21.4,23.94272796,75.30451762,413.9243176,-0.158491049,5.531157751,0,0,0,0
 06/25  05:00:00,20.5375,23.64036892,73.90703382,413.9215719,-0.244285579,6.252586853,0,0,0,0
 06/25  06:00:00,19.825,23.37111675,71.70647518,413.9205711,-0.333815114,7.328373626,0,0,0,0
 06/25  07:00:00,19.4125,23.18718911,69.38723746,413.9202073,-0.406711025,8.453332762,0,0,0,0
 06/25  08:00:00,20.1125,24.90539417,61.86128017,413.9200701,-0.224825604,6.535119826,0.383618639,0,0,0
 06/25  09:00:00,22.1,26.27003914,60.23572409,413.920017,0.112726395,5.347470947,0.383618639,0,0,0
 06/25  10:00:00,24.125,27.79363481,64.17970991,623.9182143,0.423349491,9.019867921,0.383618639,0,0,0
 06/25  11:00:00,25.4875,28.22568488,68.72008789,728.8176059,0.625176359,13.20951784,0.383618639,0,0,0
 06/25  12:00:00,26.3375,28.49857384,69.07003391,737.3050845,0.688874757,14.9803984,0.383618639,0,0,0
 06/25  13:00:00,26.85,28.50867057,67.25819326,685.4805988,0.698037357,15.24855579,0.383618639,0,0,0
 06/25  14:00:00,27.375,28.73594267,65.10081971,673.0178482,0.713580518,15.71693605,0.383618639,0,0,0
 06/25  15:00:00,28.1625,29.00790582,64.48749708,682.8920376,0.765952046,17.36627845,0.383618639,0,0,0
 06/25  16:00:00,29.0625,29.44659323,65.52725794,745.715988,0.856016749,20.48789691,0.383618639,0,0,0
 06/25  17:00:00,29.275,29.48031142,66.74700105,742.1197994,0.911864112,22.55952556,0.383618639,0,0,0
 06/25  18:00:00,28.8875,29.21504017,66.06365737,641.9851873,0.878423852,21.29933461,0.383618639,0,0,0
 06/25  19:00:00,28.2625,28.92028073,64.63228125,529.7418867,0.818302821,19.13200589,0.383618639,0,0,0
 06/25  20:00:00,27.6875,28.68770315,63.79895267,454.4242811,-0.281541547,6.650349285,0.383618639,0,0,0
 06/25  21:00:00,27.3125,28.56979833,64.4318746,424.8024789,-0.306362732,6.950742538,0.383618639,0,0,0
 06/25  22:00:00,27.2,28.54133914,65.83542401,416.8429931,-0.301682094,6.891796892,0.383618639,0,0,0
 06/25  23:00:00,27.075,28.52446833,67.36860484,414.7048435,-0.286189264,6.701539241,0.383618639,0,0,0
 06/25  24:00:00,26.75,26.77490533,75.5955178,414.1833483,-0.471022167,10.01620988,0,0,0,0
 06/26  01:00:00,26.2875,26.03639278,79.23311978,414.0118398,0.378075477,7.985092959,0,0,0,0
 06/26  02:00:00,25.725,25.75199518,80.4105445,413.9537968,0.315476613,7.075296354,0,0,0,0
 06/26  03:00:00,25.1875,25.48529718,81.22467566,413.9324235,0.25459138,6.350776081,0,0,0,0
 06/26  04:00:00,24.6875,25.23897824,81.94494402,413.9245629,0.198231083,5.820180518,0,0,0,0
 06/26  05:00:00,24.3125,25.02363365,82.72961864,413.9216747,0.144608953,5.43668594,0,0,0,0
 06/26  06:00:00,24.075,24.86577474,83.54689815,413.9206145,0.104482612,5.228072414,0,0,0,0
 06/26  07:00:00,23.9375,24.75886348,84.19350062,413.9202255,0.074370264,5.115419044,0,0,0,0
 06/26  08:00:00,23.9,26.66203205,75.46035167,413.9200761,0.298211875,7.42170498,0.383618639,0,0,0
 06/26  09:00:00,23.9625,27.23629834,72.87351133,413.9200187,0.503153417,10.29188419,0.383618639,0,0,0
 06/26  10:00:00,24.125,28.03285559,73.86855221,628.511244,0.618867612,13.14320292,0.383618639,0,0,0
 06/26  11:00:00,24.3875,28.06686706,75.49487376,727.8987726,0.693687733,15.11911267,0.383618639,0,0,0
 06/26  12:00:00,24.75,28.1824341,74.65037376,736.122063,0.704299416,15.43407747,0.383618639,0,0,0
 06/26  13:00:00,25.025,28.10092769,72.86963423,684.2882589,0.690787671,15.03764985,0.383618639,0,0,0
 06/26  14:00:00,25.1625,28.20344346,71.03254132,671.8578585,0.682591186,14.79450735,0.383618639,0,0,0
 06/26  15:00:00,25.2,28.23922713,70.58824291,681.5223225,0.688376782,14.96243846,0.383618639,0,0,0
 06/26  16:00:00,25.0125,28.37358729,71.45420967,743.7916065,0.713613552,15.71824519,0.383618639,0,0,0
 06/26  17:00:00,24.65,28.16766111,72.68470392,739.6825364,0.705413471,15.47020651,0.383618639,0,0,0
 06/26  18:00:00,24.1875,27.75267065,72.72090998,639.8345212,0.638581028,13.58052296,0.383618639,0,0,0
 06/26  19:00:00,23.625,27.34108921,72.636815,528.3482699,0.553548387,11.43023303,0.383618639,0,0,0
 06/26  20:00:00,23.0875,27.01656661,73.18440859,453.7217584,-0.573518509,11.89999605,0.383618639,0,0,0
 06/26  21:00:00,22.65,26.82056092,73.87096545,424.5171423,-0.624180526,13.17756421,0.383618639,0,0,0
 06/26  22:00:00,22.3125,26.66764296,74.78287784,416.7401591,-0.658293489,14.10416271,0.383618639,0,0,0
 06/26  23:00:00,22.1375,26.57081391,75.23337566,414.6702145,-0.683628467,14.82468539,0.383618639,0,0,0
 06/26  24:00:00,22.1,24.76997897,83.60590102,414.174343,-0.913361932,23.1126533,0,0,0,0
 06/27  01:00:00,22.1,23.99980613,87.20045779,414.0062502,-0.10832561,5.247288114,0,0,0,0
 06/27  02:00:00,22.1,23.92490888,86.94449805,413.9515246,-0.144101621,5.431673393,0,0,0,0
 06/27  03:00:00,22.1,23.87377405,86.39979882,413.9315241,-0.170617605,5.604258029,0,0,0,0
 06/27  04:00:00,22.0375,23.81687757,85.9157781,413.9242131,-0.194507654,5.785581193,0,0,0,0
 06/27  05:00:00,21.9375,23.7437523,85.66641616,413.9215402,-0.222329046,6.026823834,0,0,0,0
 06/27  06:00:00,21.8375,23.66915477,85.49049538,413.920563,-0.250427398,6.302914995,0,0,0,0
 06/27  07:00:00,21.7375,23.59852798,85.31835861,413.9202058,-0.27607332,6.583868644,0,0,0,0
 06/27  08:00:00,21.8875,25.46530122,76.3619904,413.9200693,-0.055267086,5.644191675,0.383618639,0,0,0
 06/27  09:00:00,22.3125,26.20231474,73.99571008,413.920017,0.188595839,5.741670212,0.383618639,0,0,0
 06/27  10:00:00,22.75,27.18433653,75.53996661,628.5067751,0.360521108,7.878739676,0.383618639,0,0,0
 06/27  11:00:00,23.0875,27.25097425,78.02785875,727.8626914,0.463210292,9.479780651,0.383618639,0,0,0
 06/27  12:00:00,23.3875,27.36376111,77.36234204,736.0229578,0.478350399,9.78007764,0.383618639,0,0,0
 06/27  13:00:00,23.625,27.25924521,76.23714644,684.1652702,0.466751889,9.552892186,0.383618639,0,0,0
 06/27  14:00:00,23.825,27.38715064,74.71890728,671.732802,0.466230253,9.539487046,0.383618639,0,0,0
 06/27  15:00:00,24.15,27.51212653,74.13322086,681.4467564,0.486742183,9.95064675,0.383618639,0,0,0
 06/27  16:00:00,24.6125,27.84603926,74.9741415,743.930856,0.545705748,11.24873091,0.383618639,0,0,0
 06/27  17:00:00,24.925,27.83704181,76.36289376,740.1276274,0.580802073,12.06903615,0.383618639,0,0,0
 06/27  18:00:00,24.9375,27.57590104,76.18207711,640.3973957,0.545561785,11.24137152,0.383618639,0,0,0
 06/27  19:00:00,24.7125,27.29938615,75.42317569,528.7967139,0.485412837,9.931799383,0.383618639,0,0,0
 06/27  20:00:00,24.4125,27.08929111,75.08948742,453.979965,-0.619193646,13.04859176,0.383618639,0,0,0
 06/27  21:00:00,24.05,26.95527078,75.02815917,424.6283539,-0.654841733,14.00839851,0.383618639,0,0,0
 06/27  22:00:00,23.7125,26.83335726,74.85536973,416.7806976,-0.686262091,14.90189281,0.383618639,0,0,0
 06/27  23:00:00,23.4125,26.73004627,74.72675828,414.6838722,-0.711224936,15.64256508,0.383618639,0,0,0
 06/27  24:00:00,23.175,24.92560622,82.810095,414.178291,-0.943042975,24.2428227,0,0,0,0
 06/28  01:00:00,22.975,24.06448918,86.82571479,414.0083805,-0.146689862,5.455612891,0,0,0,0
 06/28  02:00:00,22.775,23.91309214,87.47924869,413.9523906,-0.194864992,5.789185949,0,0,0,0
 06/28  03:00:00,22.6375,23.81893137,87.99743717,413.9318687,-0.223899627,6.040904645,0,0,0,0
