Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 07/18  05:00:00,22.9125,24.27052198,91.41567283,411.7715992,-0.062682475,5.084934748,0,0,0,0
 07/18  06:00:00,22.6125,24.12812878,90.53932264,411.7705852,-0.11074387,5.258093854,0,0,0,0
 07/18  07:00:00,22.4375,24.02039996,89.18370747,411.770214,-0.156971159,5.512917321,0,0,0,0
 07/18  08:00:00,22.4625,25.88444933,78.34033954,411.7700721,0.055692908,5.630604691,0.383618639,0,0,0
 07/18  09:00:00,22.625,26.5434669,74.00975362,411.7700177,0.274692768,6.567543275,0.383618639,0,0,0
 07/18  10:00:00,22.8875,27.44804551,73.92112646,626.3391332,0.416575601,8.767264424,0.383618639,0,0,0
 07/18  11:00:00,23.25,27.52059052,75.01924392,725.7220904,0.503981148,10.31008063,0.383618639,0,0,0
 07/18  12:00:00,23.65,27.6551898,73.90267515,733.9746108,0.517379402,10.59861209,0.383618639,0,0,0
 07/18  13:00:00,24.175,27.63330822,72.33672149,682.227226,0.513424178,10.51365458,0.383618639,0,0,0
 07/18  14:00:00,24.8375,27.89177182,71.14412352,669.9570063,0.53808348,11.06408689,0.383618639,0,0,0
 07/18  15:00:00,25.6,28.14295628,71.54552829,679.8601093,0.592020334,12.35319963,0.383618639,0,0,0
 07/18  16:00:00,26.275,28.53141761,73.40508881,742.5120001,0.678443504,14.69496391,0.383618639,0,0,0
 07/18  17:00:00,26.4375,28.50504526,75.52321216,738.7419985,0.722585327,15.98801706,0.383618639,0,0,0
 07/18  18:00:00,26.2125,28.20709501,75.8867382,638.8030524,0.684978041,14.87531152,0.383618639,0,0,0
 07/18  19:00:00,25.85,27.90914936,75.49288884,526.9600231,0.621864758,13.12355457,0.383618639,0,0,0
 07/18  20:00:00,25.3875,27.66380727,75.35515933,451.9701759,-0.479096298,9.799624918,0.383618639,0,0,0
 07/18  21:00:00,24.95,27.50652966,75.56602474,422.5291626,-0.520022867,10.65687966,0.383618639,0,0,0
 07/18  22:00:00,24.55,27.37242101,76.31072614,414.6479437,-0.545310071,11.22503248,0.383618639,0,0,0
 07/18  23:00:00,24.2125,27.25532163,76.92623887,412.5392394,-0.568727211,11.77576712,0.383618639,0,0,0
 07/18  24:00:00,23.9125,25.44837552,85.64402901,412.0303285,-0.799375757,18.96893098,0,0,0,0
 07/19  01:00:00,23.6125,24.55525177,90.05634828,411.8591354,-0.004035171,5.013230216,0,0,0,0
 07/19  02:00:00,23.3125,24.3502204,91.01876685,411.8026809,-0.063380604,5.086249728,0,0,0,0
 07/19  03:00:00,23.0125,24.20226241,91.35776704,411.7819755,-0.104787225,5.230002446,0,0,0,0
 07/19  04:00:00,22.65,24.04593714,91.45334192,411.7743852,-0.14772981,5.455976144,0,0,0,0
 07/19  05:00:00,22.3125,23.89142636,91.34867993,411.7716046,-0.194674962,5.78881568,0,0,0,0
 07/19  06:00:00,22.0125,23.75618792,91.24906914,411.7705868,-0.23597778,6.158212099,0,0,0,0
 07/19  07:00:00,21.8375,23.65325549,90.86005118,411.7702145,-0.273215187,6.551765865,0,0,0,0
 07/19  08:00:00,21.925,25.49651743,80.85663014,411.7700734,-0.054725018,5.64206914,0.383618639,0,0,0
 07/19  09:00:00,22.3125,26.27319226,77.74080586,411.7700177,0.204591132,5.874660351,0.383618639,0,0,0
 07/19  10:00:00,23.125,27.36275346,78.90327976,626.4177125,0.396890497,8.499651112,0.383618639,0,0,0
 07/19  11:00:00,24.375,27.68551771,81.80754429,726.1319207,0.546896167,11.26658408,0.383618639,0,0,0
 07/19  12:00:00,25.8375,28.12586808,82.32897452,734.8112426,0.636852169,13.53248647,0.383618639,0,0,0
 07/19  13:00:00,27.3375,28.40909586,82.0607635,683.3633169,0.712319411,15.67938985,0.383618639,0,0,0
 07/19  14:00:00,28.7125,28.88410665,81.05399667,671.1916403,0.798691538,18.46625761,0.383618639,0,0,0
 07/19  15:00:00,29.7625,29.24681499,80.42082178,681.1722888,0.886214777,21.59031246,0.383618639,0,0,0
 07/19  16:00:00,30.35,29.62907033,79.92716618,743.9003929,0.972463444,24.98831169,0.383618639,0,0,0
 07/19  17:00:00,30.5625,29.66529637,78.61903988,740.2460604,1.002262536,26.21560623,0.383618639,0,0,0
 07/19  18:00:00,30.475,29.49653115,75.49751608,640.1978612,0.961977989,24.55611402,0.383618639,0,0,0
 07/19  19:00:00,30.15,29.30881812,71.98538113,527.9373652,0.899971659,22.11131815,0.383618639,0,0,0
 07/19  20:00:00,29.625,29.13129255,69.41065707,452.4928881,-0.202595752,5.856005353,0.383618639,0,0,0
 07/19  21:00:00,28.9625,28.97639215,68.11969208,422.7443535,-0.242084886,6.217957777,0.383618639,0,0,0
 07/19  22:00:00,28.325,28.82637872,68.0177216,414.7244609,-0.268200856,6.49417616,0.383618639,0,0,0
 07/19  23:00:00,27.725,28.68422494,68.7329153,412.5644961,-0.283285105,6.667239346,0.383618639,0,0,0
 07/19  24:00:00,27.125,26.86826826,77.01489569,412.0368582,-0.487794212,10.38002444,0,0,0,0
 07/20  01:00:00,26.525,26.10638026,81.52738148,411.8631534,0.360376131,7.711708296,0,0,0,0
 07/20  02:00:00,25.8625,25.78732079,84.08628083,411.8043075,0.299418988,6.868380069,0,0,0,0
 07/20  03:00:00,25.1,25.45414765,86.10872853,411.7826159,0.236291188,6.167124873,0,0,0,0
 07/20  04:00:00,24.2375,25.07010185,87.38307904,411.7746306,0.155730943,5.515699064,0,0,0,0
 07/20  05:00:00,23.4,24.67407698,87.71890408,411.7716964,0.060859414,5.09200686,0,0,0,0
 07/20  06:00:00,22.725,24.37269365,86.87747205,411.7706205,-0.028000519,5.025901975,0,0,0,0
 07/20  07:00:00,22.3125,24.17927467,85.71514398,411.7702267,-0.095086938,5.191796391,0,0,0,0
 07/20  08:00:00,22.7625,26.11452016,75.99758648,411.7700776,0.120311429,5.941661359,0.383618639,0,0,0
 07/20  09:00:00,24.225,27.25520104,73.69927166,411.7700187,0.444744262,9.165332291,0.383618639,0,0,0
 07/20  10:00:00,25.9,28.50848949,77.10960617,626.6950957,0.685791328,15.10513465,0.383618639,0,0,0
 07/20  11:00:00,27.375,28.90760451,81.29402714,726.8892333,0.863985505,20.76720863,0.383618639,0,0,0
 07/20  12:00:00,28.5875,29.29626687,81.69623138,735.5532398,0.961467253,24.53779496,0.383618639,0,0,0
 07/20  13:00:00,29.625,29.48372695,79.77588553,683.864512,1.008767572,26.49068562,0.383618639,0,0,0
 07/20  14:00:00,30.625,29.82531041,77.69966471,671.5232824,1.05181432,28.35822911,0.383618639,0,0,0
 07/20  15:00:00,31.625,30.15900936,76.3498457,681.4840639,1.120523514,31.46617828,0.383618639,0,0,0
 07/20  16:00:00,32.625,30.60917416,75.93975652,744.4241215,1.214141191,35.95537203,0.383618639,0,0,0
 07/20  17:00:00,33.3125,30.77910008,75.69014115,741.1009713,1.278107923,39.14873322,0.383618639,0,0,0
 07/20  18:00:00,33.375,30.71838571,73.9270376,641.0243082,1.280846392,39.28955251,0.383618639,0,0,0
 07/20  19:00:00,32.925,30.55300969,71.43510819,528.4526279,1.238637564,37.1607162,0.383618639,0,0,0
 07/20  20:00:00,32.1375,30.33568032,69.52995715,452.7276397,0.135525694,5.386957514,0.383618639,0,0,0
 07/20  21:00:00,31.175,30.08502312,68.88338322,422.8284995,0.083949041,5.148914039,0.383618639,0,0,0
 07/20  22:00:00,30.175,29.87649277,68.64647982,414.7501544,0.049187323,5.052417719,0.383618639,0,0,0
 07/20  23:00:00,29.175,29.62671562,69.24360325,412.5715318,0.01173724,5.004742775,0.383618639,0,0,0
 07/20  24:00:00,28.175,27.69603832,77.65399054,412.0392826,-0.199884886,6.197764272,0,0,0,0
 07/21  01:00:00,27.175,26.80331543,81.80129725,411.8639961,0.631557085,13.39010224,0,0,0,0
 07/21  02:00:00,26.2375,26.36729833,83.94394953,411.8045899,0.539309103,11.09851031,0,0,0,0
 07/21  03:00:00,25.3375,25.96786959,85.62646898,411.7827062,0.455368669,9.339943339,0,0,0,0
 07/21  04:00:00,24.5,25.57609983,86.9334884,411.7746595,0.36809887,7.833549155,0,0,0,0
 07/21  05:00:00,23.825,25.23382372,87.85578339,411.7717063,0.284070887,6.685430778,0,0,0,0
 07/21  06:00:00,23.35,25.0010448,88.29283092,411.7706243,0.219784781,6.006893609,0,0,0,0
 07/21  07:00:00,23.075,24.85358014,88.06890948,411.7702283,0.171529981,5.612405945,0,0,0,0
 07/21  08:00:00,23.4375,26.78797455,78.5168836,411.7700781,0.390070385,8.799336081,0.383618639,0,0,0
 07/21  09:00:00,24.6375,27.84554656,75.9354423,411.7700188,0.683735803,14.84806874,0.383618639,0,0,0
 07/21  10:00:00,26.2,29.00636143,79.08267144,626.5780072,0.896133366,22.14694875,0.383618639,0,0,0
 07/21  11:00:00,27.675,29.40790522,82.64114366,726.5341213,1.069895274,29.16125789,0.383618639,0,0,0
 07/21  12:00:00,29.075,29.82008681,82.45282861,735.1971865,1.156659025,33.16637558,0.383618639,0,0,0
 07/21  13:00:00,30.35,30.06710389,80.61585459,683.6471644,1.212461868,35.85970164,0.383618639,0,0,0
 07/21  14:00:00,31.425,30.44802585,77.82979458,671.3472263,1.269215992,38.69990003,0.383618639,0,0,0
 07/21  15:00:00,32.3625,30.75402586,75.40656818,681.3078382,1.32023573,41.31605044,0.383618639,0,0,0
 07/21  16:00:00,33.075,31.11642816,74.33161213,744.1853873,1.390541446,45.01292326,0.383618639,0,0,0
 07/21  17:00:00,33.4875,31.22881763,73.10561376,740.7286568,1.43249131,47.25082966,0.383618639,0,0,0
 07/21  18:00:00,33.475,31.14892649,70.67714745,640.6816534,1.419019874,46.52968844,0.383618639,0,0,0
 07/21  19:00:00,33.025,30.98344033,67.96199325,528.240714,1.371601546,44.00713601,0.383618639,0,0,0
 07/21  20:00:00,32.3625,30.77322571,66.25892396,452.6302388,0.271083421,6.531542754,0.383618639,0,0,0
 07/21  21:00:00,31.475,30.55639993,66.18110999,422.7951629,0.229584611,6.094901234,0.383618639,0,0,0
 07/21  22:00:00,30.475,30.34618235,66.93235382,414.7392513,0.202710141,5.853395828,0.383618639,0,0,0
 07/21  23:00:00,29.4125,30.0801306,68.20854203,412.5678563,0.170970116,5.607948492,0.383618639,0,0,0
 07/21  24:00:00,28.375,28.11597967,76.89382928,412.0378078,-0.040729364,5.386408557,0,0,0,0
 07/22  01:00:00,27.375,27.18231421,81.64253793,411.8634334,0.790651389,18.19442375,0,0,0,0
 07/22  02:00:00,26.4375,26.74563764,84.18566755,411.8043669,0.700994584,15.34575772,0,0,0,0
 07/22  03:00:00,25.6,26.35874286,86.40531719,411.7826202,0.621944986,13.12614216,0,0,0,0
 07/22  04:00:00,24.925,26.02397488,88.29049865,411.774628,0.548761846,11.31102586,0,0,0,0
 07/22  05:00:00,24.45,25.76015542,89.88172143,411.7716956,0.488137638,9.983197208,0,0,0,0
 07/22  06:00:00,24.175,25.58813687,90.74135827,411.7706209,0.440735082,9.054663104,0,0,0,0
 07/22  07:00:00,24.0375,25.48482374,91.0767167,411.7702273,0.407203021,8.457003134,0,0,0,0
 07/22  08:00:00,24.3125,27.43408996,81.40988389,411.7700778,0.626164788,13.81351418,0.383618639,0,0,0
 07/22  09:00:00,25.1875,28.35283485,78.56237864,411.7700187,0.879971758,21.35856877,0.383618639,0,0,0
 07/22  10:00:00,26.35,29.36291114,80.89768675,626.4424981,1.062193847,28.94569282,0.383618639,0,0,0
 07/22  11:00:00,27.55,29.68201267,83.42584651,726.1098164,1.206323856,35.56031306,0.383618639,0,0,0
 07/22  12:00:00,28.8125,30.04827897,82.6173483,734.6629541,1.273624185,38.92437396,0.383618639,0,0,0
 07/22  13:00:00,30.1125,30.29152112,80.31653041,683.1401262,1.318092269,41.20317971,0.383618639,0,0,0
 07/22  14:00:00,31.35,30.68972226,77.12116082,670.9637509,1.366796747,43.75345308,0.383618639,0,0,0
 07/22  15:00:00,32.6125,31.07812189,74.33331807,681.0615353,1.428327488,47.02946683,0.383618639,0,0,0
 07/22  16:00:00,33.85,31.56458071,72.92733485,744.1325212,1.520200966,52.00059988,0.383618639,0,0,0
 07/22  17:00:00,34.6125,31.78080422,70.81669664,740.8474147,1.58068709,55.29365175,0.383618639,0,0,0
 07/22  18:00:00,34.6125,31.7299206,66.658895,640.8204551,1.559937225,54.16293177,0.383618639,0,0,0
 07/22  19:00:00,34,31.54232624,61.94123937,528.3336605,1.488240387,50.26366868,0.383618639,0,0,0
 07/22  20:00:00,33.075,31.30505322,58.75700235,452.677287,0.365833225,7.794968129,0.383618639,0,0,0
 07/22  21:00:00,32.0125,31.05406668,57.70031041,422.8115361,0.309224375,6.990910382,0.383618639,0,0,0
 07/22  22:00:00,30.975,30.79511531,58.35556401,414.7453118,0.269796161,6.512907176,0.383618639,0,0,0
 07/22  23:00:00,30.0375,30.56098626,60.60023954,412.5703278,0.249184394,6.289138129,0.383618639,0,0,0
 07/22  24:00:00,29.1375,28.6353042,69.89556605,412.0389954,0.059863858,5.389661835,0,0,0,0
 07/23  01:00:00,28.3,27.77714097,76.13774232,411.8640163,0.922219026,22.9661803,0,0,0,0
 07/23  02:00:00,27.5625,27.4284316,80.763822,411.8046587,0.881107753,21.39235767,0,0,0,0
 07/23  03:00:00,26.8,27.09886236,84.57498175,411.7827562,0.835015075,19.7152031,0,0,0,0
 07/23  04:00:00,26,26.74322085,86.94916201,411.7746852,0.769741919,17.4924357,0,0,0,0
 07/23  05:00:00,25.325,26.41209822,87.89776167,411.7717177,0.693691131,15.12790387,0,0,0,0
 07/23  06:00:00,24.7875,26.12915202,87.63415677,411.770629,0.617080011,12.99865304,0,0,0,0
 07/23  07:00:00,24.475,25.93108151,86.32396425,411.7702301,0.546311935,11.25285019,0,0,0,0
 07/23  08:00:00,24.65,27.83741247,75.23776371,411.7700787,0.731894862,16.7682317,0.383618639,0,0,0
 07/23  09:00:00,25.2375,28.67819115,70.58577362,411.7700189,0.949956664,24.06378963,0.383618639,0,0,0
 07/23  10:00:00,25.875,29.51921537,71.75075597,626.316149,1.085468438,29.94297344,0.383618639,0,0,0
 07/23  11:00:00,26.4125,29.65623924,72.74870829,725.6424468,1.178084344,34.1836586,0.383618639,0,0,0
 07/23  12:00:00,26.975,29.83198413,71.14762944,733.9023592,1.196323755,35.06865445,0.383618639,0,0,0
 07/23  13:00:00,27.825,29.93836477,69.08576665,682.2703943,1.205015589,35.49338753,0.383618639,0,0,0
 07/23  14:00:00,29.1375,30.35113467,68.3133348,670.2249444,1.261122364,38.29579107,0.383618639,0,0,0
 07/23  15:00:00,31.075,30.8904445,70.07135815,680.5552718,1.378424128,44.38002727,0.383618639,0,0,0
 07/23  16:00:00,33.0875,31.48899623,75.25876203,743.9162452,1.54763173,53.49453194,0.383618639,0,0,0
 07/23  17:00:00,33.55,31.68058292,78.83570656,740.4385619,1.670763314,60.18026612,0.383618639,0,0,0
 07/23  18:00:00,32.8375,31.42644494,78.31472767,639.9973741,1.649606516,59.03582686,0.383618639,0,0,0
 07/23  19:00:00,31.625,31.03814424,75.82807858,527.533009,1.561208102,54.23208452,0.383618639,0,0,0
 07/23  20:00:00,30.1625,30.58831203,73.05568836,452.159431,0.397507821,8.315909789,0.383618639,0,0,0
 07/23  21:00:00,28.6625,30.14984843,71.02207164,422.5735728,0.289217185,6.755218323,0.383618639,0,0,0
 07/23  22:00:00,27.2875,29.72542736,69.50905154,414.653405,0.189976749,5.762378247,0.383618639,0,0,0
 07/23  23:00:00,26.1125,29.33801666,68.47169856,412.5381234,0.102197059,5.227091848,0.383618639,0,0,0
 07/23  24:00:00,25.1375,27.26748533,75.4568219,412.0306771,-0.157254689,6.002008876,0,0,0,0
 07/24  01:00:00,24.3625,26.14782417,78.95161912,411.8584613,0.594802452,12.44385564,0,0,0,0
 07/24  02:00:00,23.725,25.82603437,79.24842511,411.8023155,0.500269392,10.23985971,0,0,0,0
 07/24  03:00:00,23.25,25.60553257,79.66018854,411.7817956,0.435938249,8.96883857,0,0,0,0
 07/24  04:00:00,22.9125,25.43899417,80.21190364,411.7743031,0.386790843,8.119183616,0,0,0,0
 07/24  05:00:00,22.6125,25.29171425,80.77742143,411.771569,0.344761064,7.475624164,0,0,0,0
 07/24  06:00:00,22.4375,25.17565638,81.14748751,411.7705719,0.305740651,6.944461687,0,0,0,0
 07/24  07:00:00,22.3375,25.08789859,81.50115425,411.7702084,0.275189327,6.574220348,0,0,0,0
 07/24  08:00:00,22.425,26.81122207,73.49819001,411.7700712,0.470191509,10.09395235,0.383618639,0,0,0
 07/24  09:00:00,22.8125,27.6226622,69.97788324,411.7700171,0.706010787,15.48793344,0.383618639,0,0,0
 07/24  10:00:00,23.625,28.64592514,70.86638572,626.1830376,0.857074435,20.65348025,0.383618639,0,0,0
 07/24  11:00:00,24.9375,28.99897331,72.90233989,725.490493,0.991080195,25.75107461,0.383618639,0,0,0
 07/24  12:00:00,26.4375,29.44796952,72.82679883,734.0467105,1.075939198,29.43532878,0.383618639,0,0,0
 07/24  13:00:00,28,29.75511489,71.86811422,682.6494897,1.139678368,32.35690325,0.383618639,0,0,0
 07/24  14:00:00,29.5375,30.24874689,71.10894821,670.6415321,1.22453714,36.46693749,0.383618639,0,0,0
 07/24  15:00:00,30.725,30.62498857,70.71131697,680.713498,1.311617695,40.87191046,0.383618639,0,0,0
 07/24  16:00:00,31.4125,30.98594953,70.60087643,743.4753258,1.393183387,45.15354443,0.383618639,0,0,0
 07/24  17:00:00,31.725,31.05499472,69.65168592,739.8544918,1.427324346,46.97333717,0.383618639,0,0,0
 07/24  18:00:00,31.675,30.93784795,67.5368083,639.8974012,1.404865068,45.77312787,0.383618639,0,0,0
 07/24  19:00:00,31.2875,30.763975,65.40357516,527.7240157,1.359381013,43.36267017,0.383618639,0,0,0
 07/24  20:00:00,30.6,30.54055422,64.1491484,452.3627397,0.256049064,6.367131744,0.383618639,0,0,0
 07/24  21:00:00,29.8,30.32264808,64.47411056,422.6846053,0.213564215,5.947398257,0.383618639,0,0,0
 07/24  22:00:00,29,30.11057359,65.74110202,414.7005657,0.18831733,5.736187646,0.383618639,0,0,0
 07/24  23:00:00,28.2,29.88662341,67.71675399,412.5555556,0.16519287,5.566230263,0.383618639,0,0,0
 07/24  24:00:00,27.4,27.97381737,77.23052919,412.0366437,-0.028052229,5.345837545,0,0,0,0
 07/25  01:00:00,26.6625,27.03418342,82.98975198,411.8616034,0.803030438,18.60871427,0,0,0,0
 07/25  02:00:00,25.9625,26.67605954,85.93150802,411.8036503,0.733926125,16.34503795,0,0,0,0
 07/25  03:00:00,25.325,26.36570327,87.80978698,411.7823434,0.671249287,14.47503311,0,0,0,0
 07/25  04:00:00,24.725,26.07212924,88.46858317,411.7745213,0.60250692,12.62134876,0,0,0,0
 07/25  05:00:00,24.1875,25.82252017,87.9783186,411.7716539,0.530812389,10.9024567,0,0,0,0
 07/25  06:00:00,23.8125,25.63823551,86.66826372,411.7706044,0.465501263,9.530047893,0,0,0,0
 07/25  07:00:00,23.6375,25.52130341,84.9143159,411.7702208,0.411509845,8.532924837,0,0,0,0
 07/25  08:00:00,24.0375,27.45523788,74.37418038,411.7700755,0.612110174,13.4060822,0.383618639,0,0,0
 07/25  09:00:00,24.9875,28.4309582,70.6978115,411.7700182,0.863336116,20.74302073,0.383618639,0,0,0
 07/25  10:00:00,25.775,29.36586697,73.33555595,626.3942052,1.038796878,27.89991934,0.383618639,0,0,0
 07/25  11:00:00,26.125,29.46272869,75.96852991,725.766865,1.145775222,32.64157569,0.383618639,0,0,0
 07/25  12:00:00,26.1375,29.49311091,75.55221014,733.8169933,1.15259379,32.96416398,0.383618639,0,0,0
 07/25  13:00:00,26.0375,29.32186981,74.07307741,681.8100765,1.118817242,31.38532806,0.383618639,0,0,0
 07/25  14:00:00,26.1875,29.41550542,72.65026199,669.3586188,1.108855088,30.92127001,0.383618639,0,0,0
 07/25  15:00:00,26.8,29.61612848,72.65467731,679.1586945,1.14536169,32.62551999,0.383618639,0,0,0
 07/25  16:00:00,28.0375,30.09948407,74.74450647,741.920832,1.238792435,37.18638239,0.383618639,0,0,0
 07/25  17:00:00,29.5375,30.43447976,78.07086687,738.6320001,1.351432297,42.94859076,0.383618639,0,0,0
 07/25  18:00:00,30.5375,30.56092456,80.27540814,639.1457919,1.421797974,46.67730122,0.383618639,0,0,0
 07/25  19:00:00,30.3625,30.44139297,80.2128138,527.2502788,1.42413213,46.80371147,0.383618639,0,0,0
 07/25  20:00:00,29.1625,30.07552555,77.83378391,452.0561786,0.297652064,6.864100607,0.383618639,0,0,0
 07/25  21:00:00,27.5375,29.59707164,74.39373313,422.5307678,0.17493412,5.662424523,0.383618639,0,0,0
 07/25  22:00:00,26.0875,29.12900921,71.05567475,414.6375423,0.047819444,5.068424193,0.383618639,0,0,0
 07/25  23:00:00,25.1625,28.7932432,69.18268074,412.5333314,-0.047384094,5.053535631,0.383618639,0,0,0
 07/25  24:00:00,24.5875,26.83149391,76.57408262,412.0290451,-0.293157155,7.278695288,0,0,0,0
 07/26  01:00:00,24.2125,25.85614061,81.08722388,411.8579614,0.48676728,9.961204406,0,0,0,0
 07/26  02:00:00,23.975,25.68572885,82.8306485,411.8021853,0.439785958,9.035920625,0,0,0,0
 07/26  03:00:00,23.775,25.56918478,84.60285722,411.7817747,0.414578821,8.583825459,0,0,0,0
 07/26  04:00:00,23.45,25.42385617,86.04384576,411.7743052,0.383419972,8.064294408,0,0,0,0
 07/26  05:00:00,23.05,25.25156655,87.017724,411.7715727,0.340990774,7.421815432,0,0,0,0
 07/26  06:00:00,22.65,25.08017325,87.30331048,411.7705739,0.294215367,6.80296402,0,0,0,0
 07/26  07:00:00,22.4375,24.95074971,86.83758794,411.7702093,0.245184454,6.250191817,0,0,0,0
 07/26  08:00:00,22.7125,26.76584587,77.63608437,411.7700715,0.447337643,9.712704669,0.383618639,0,0,0
 07/26  09:00:00,23.5875,27.7354065,74.17694336,411.7700172,0.714549906,15.75386144,0.383618639,0,0,0
 07/26  10:00:00,24.75,28.83134324,76.13678863,626.3294336,0.899768995,22.26108451,0.383618639,0,0,0
 07/26  11:00:00,25.95,29.16670085,78.827335,725.8110874,1.049361596,28.24832805,0.383618639,0,0,0
 07/26  12:00:00,27.15,29.52890602,78.70479251,734.2872577,1.121570993,31.51493628,0.383618639,0,0,0
 07/26  13:00:00,28.35,29.73911162,77.25701796,682.7268276,1.166787598,33.64136914,0.383618639,0,0,0
 07/26  14:00:00,29.4875,30.11949035,75.55528061,670.563568,1.22046171,36.25947813,0.383618639,0,0,0
 07/26  15:00:00,30.5875,30.46815338,75.07659449,680.5997739,1.295221358,40.02866531,0.383618639,0,0,0
 07/26  16:00:00,31.625,30.91612276,76.04226874,743.4915392,1.398560322,45.44443066,0.383618639,0,0,0
 07/26  17:00:00,32.25,31.06736691,77.36652672,740.0379351,1.47298784,49.43553193,0.383618639,0,0,0
 07/26  18:00:00,32.275,30.96071528,77.33290697,640.0481167,1.474122809,49.49740928,0.383618639,0,0,0
 07/26  19:00:00,31.7625,30.75631882,76.04723837,527.7643591,1.433640842,47.31421666,0.383618639,0,0,0
 07/26  20:00:00,31,30.52010822,75.01738339,452.3549242,0.330270811,7.274504107,0.383618639,0,0,0
 07/26  21:00:00,30.075,30.27310154,74.80398966,422.6735969,0.280005364,6.632391025,0.383618639,0,0,0
 07/26  22:00:00,29.075,30.00371456,74.67121825,414.6937856,0.230233257,6.104055445,0.383618639,0,0,0
 07/26  23:00:00,28.1375,29.74144359,74.49808612,412.5525296,0.180239884,5.677114663,0.383618639,0,0,0
 07/26  24:00:00,27.2375,27.80900203,82.22464166,412.0352949,-0.041656622,5.410961971,0,0,0,0
 07/27  01:00:00,26.4,26.83215558,85.47633496,411.8610343,0.757953827,17.12395102,0,0,0,0
 07/27  02:00:00,25.6625,26.44499522,85.95408481,411.8034026,0.658784152,14.12856686,0,0,0,0
 07/27  03:00:00,24.9625,26.10610182,86.44021142,411.7822427,0.576779472,11.98153371,0,0,0,0
 07/27  04:00:00,24.3875,25.81548023,86.6486929,411.7744821,0.498966328,10.21079932,0,0,0,0
 07/27  05:00:00,23.95,25.60887624,86.85811827,411.7716398,0.439760147,9.038762962,0,0,0,0
 07/27  06:00:00,23.6125,25.44703098,87.10369311,411.7705995,0.392710917,8.215581706,0,0,0,0
 07/27  07:00:00,23.4375,25.33564347,87.08340026,411.7702191,0.354109498,7.611040292,0,0,0,0
 07/27  08:00:00,23.65,27.22045454,77.85700486,411.7700749,0.565804275,12.27463354,0.383618639,0,0,0
 07/27  09:00:00,24.3625,28.13138192,74.60165958,411.770018,0.822367529,19.27295943,0.383618639,0,0,0
 07/27  10:00:00,25.3875,29.13021285,76.44981098,626.3426251,0.989423271,25.81160895,0.383618639,0,0,0
 07/27  11:00:00,26.6125,29.45201175,79.12810645,725.8890164,1.127785096,31.80181433,0.383618639,0,0,0
 07/27  12:00:00,27.9125,29.83991373,79.19505758,734.4231208,1.208379014,35.66596293,0.383618639,0,0,0
 07/27  13:00:00,29.275,30.11005384,77.81693756,682.9087086,1.267805931,38.62609091,0.383618639,0,0,0
 07/27  14:00:00,30.55,30.5323566,76.77903182,670.7818801,1.340613006,42.38121995,0.383618639,0,0,0
 07/27  15:00:00,31.75,30.91401033,76.35709367,680.8170356,1.4274521,46.98390951,0.383618639,0,0,0
 07/27  16:00:00,32.6375,31.30853189,76.94593188,743.6737556,1.521228585,52.05603922,0.383618639,0,0,0
 07/27  17:00:00,32.775,31.35673634,76.69941912,740.0112822,1.569218062,54.66876288,0.383618639,0,0,0
 07/27  18:00:00,32.45,31.18857319,73.88877517,639.8572998,1.532102261,52.64700635,0.383618639,0,0,0
 07/27  19:00:00,31.8625,30.94900458,70.73758107,527.6407279,1.457512582,48.601684,0.383618639,0,0,0
 07/27  20:00:00,31.1,30.69640613,68.54773293,452.311574,0.333974931,7.328217153,0.383618639,0,0,0
 07/27  21:00:00,30.3,30.48200046,67.8080525,422.6641828,0.281353437,6.646655231,0.383618639,0,0,0
 07/27  22:00:00,29.5,30.27785339,68.03939518,414.6937816,0.248135668,6.279455284,0.383618639,0,0,0
 07/27  23:00:00,28.7,30.0660311,68.50556748,412.5534177,0.216822534,5.976970217,0.383618639,0,0,0
 07/27  24:00:00,27.9,28.16786731,76.33016212,412.0359183,0.011162637,5.33642894,0,0,0,0
 07/28  01:00:00,27.1625,27.25769306,80.47307849,411.8614009,0.840441086,19.91739636,0,0,0,0
 07/28  02:00:00,26.525,26.92572894,82.20114635,411.8035956,0.766081577,17.36985798,0,0,0,0
 07/28  03:00:00,25.925,26.64001624,83.99084706,411.7823369,0.707806177,15.54455207,0,0,0,0
 07/28  04:00:00,25.3875,26.37110368,85.53976898,411.7745255,0.649610299,13.8666804,0,0,0,0
 07/28  05:00:00,24.95,26.13699715,86.86484384,411.7716588,0.597076218,12.4785949,0,0,0,0
 07/28  06:00:00,24.6125,25.94788267,87.67024031,411.7706076,0.548171777,11.29350787,0,0,0,0
 07/28  07:00:00,24.4375,25.82570356,88.09048088,411.7702225,0.509326838,10.42479931,0,0,0,0
 07/28  08:00:00,24.4625,27.72540277,78.79920027,411.7700749,0.719227552,16.41335748,0.383618639,0,0,0
 07/28  09:00:00,24.625,28.39764276,75.13240627,411.7700183,0.923144861,22.99825846,0.383618639,0,0,0
 07/28  10:00:00,24.8875,29.1450137,75.45022649,626.183491,1.029676655,27.46639036,0.383618639,0,0,0
 07/28  11:00:00,25.3125,29.23567782,75.6638008,725.2743666,1.101775016,30.59553843,0.383618639,0,0,0
 07/28  12:00:00,25.9375,29.42136462,73.42045923,733.5045134,1.11149941,31.04249836,0.383618639,0,0,0
 07/28  13:00:00,26.7625,29.51605455,70.62218153,681.8944583,1.114782974,31.1940943,0.383618639,0,0,0
 07/28  14:00:00,27.9125,29.89201602,68.55078367,669.8466348,1.152367467,32.96102106,0.383618639,0,0,0
 07/28  15:00:00,29.4,30.33280031,68.71447581,680.0581274,1.2386883,37.17051795,0.383618639,0,0,0
 07/28  16:00:00,30.8125,30.8671356,71.70548958,743.1294209,1.370490534,43.96223923,0.383618639,0,0,0
 07/28  17:00:00,31.05,30.92177614,74.79962659,739.527331,1.456080529,48.52120451,0.383618639,0,0,0
 07/28  18:00:00,30.2125,30.57603429,74.76029751,639.249711,1.41598662,46.37087443,0.383618639,0,0,0
 07/28  19:00:00,28.8625,30.08520122,73.13326729,527.0309656,1.310649299,40.83218462,0.383618639,0,0,0
 07/28  20:00:00,27.3625,29.5612871,71.48581879,451.8974542,0.140882324,5.43615733,0.383618639,0,0,0
 07/28  21:00:00,25.9875,29.10520938,70.39122441,422.4674062,0.034366928,5.038372297,0.383618639,0,0,0
 07/28  22:00:00,24.9375,28.7351262,69.82452764,414.6169533,-0.049030594,5.057507486,0.383618639,0,0,0
 07/28  23:00:00,24.2875,28.48328148,69.5412448,412.526876,-0.107988982,5.244749979,0.383618639,0,0,0
 07/28  24:00:00,23.975,26.57663586,77.38843214,412.0265365,-0.344697919,7.970103076,0,0,0,0
 07/29  01:00:00,23.9,25.721352,81.66199883,411.8570354,0.45333803,9.294124564,0,0,0,0
 07/29  02:00:00,23.9,25.64079559,82.77043678,411.8018351,0.424125214,8.751159944,0,0,0,0
 07/29  03:00:00,23.9,25.59029559,83.87252887,411.781647,0.409049452,8.487516216,0,0,0,0
 07/29  04:00:00,23.775,25.51380987,84.90136406,411.774261,0.391901985,8.200374617,0,0,0,0
 07/29  05:00:00,23.575,25.40513407,85.42569247,411.7715581,0.361944972,7.728659169,0,0,0,0
 07/29  06:00:00,23.375,25.29551686,85.55655434,411.7705695,0.327401774,7.230701249,0,0,0,0
 07/29  07:00:00,23.2375,25.20209407,85.6742885,411.7702081,0.295351181,6.81405122,0,0,0,0
 07/29  08:00:00,23.2625,27.01528956,76.84337395,411.7700711,0.499557956,10.74052633,0.383618639,0,0,0
 07/29  09:00:00,23.425,27.71175615,74.07156448,411.7700171,0.719609209,15.89752663,0.383618639,0,0,0
 07/29  10:00:00,23.5625,28.50223323,76.02313252,626.1081744,0.845909422,20.20955623,0.383618639,0,0,0
 07/29  11:00:00,23.6625,28.4937639,78.65882579,724.9572114,0.923102492,22.99727322,0.383618639,0,0,0
 07/29  12:00:00,23.7625,28.52931389,78.75556545,732.8897136,0.925550708,23.09235414,0.383618639,0,0,0
 07/29  13:00:00,23.925,28.40121956,78.38917966,680.9979229,0.908426503,22.43050515,0.383618639,0,0,0
 07/29  14:00:00,24.25,28.54136536,77.85767563,668.6898753,0.912266562,22.57717497,0.383618639,0,0,0
 07/29  15:00:00,24.8375,28.72959332,78.42832447,678.4914477,0.950771798,24.09740878,0.383618639,0,0,0
 07/29  16:00:00,25.725,29.15224969,80.30691652,741.0347434,1.03576977,27.67199095,0.383618639,0,0,0
 07/29  17:00:00,26.7875,29.3524096,82.78366382,737.4240144,1.11338356,31.13255552,0.383618639,0,0,0
 07/29  18:00:00,27.7,29.39227671,83.97575501,638.0370455,1.145698696,32.63866306,0.383618639,0,0,0
 07/29  19:00:00,28.25,29.39578069,84.01452079,526.6451375,1.149769933,32.83099465,0.383618639,0,0,0
 07/29  20:00:00,28.0875,29.28737453,83.34346282,451.8576354,0.08226026,5.144220449,0.383618639,0,0,0
 07/29  21:00:00,27.275,29.04987145,81.61814886,422.4826986,0.025675278,5.022819913,0.383618639,0,0,0
 07/29  22:00:00,26.3375,28.76005023,79.23600439,414.6278815,-0.052217584,5.065549481,0.383618639,0,0,0
 07/29  23:00:00,25.625,28.51921295,77.29815278,412.5316555,-0.122590775,5.317326254,0.383618639,0,0,0
 07/29  24:00:00,25.0875,26.62605809,84.58422184,412.0273604,-0.368517807,8.306843298,0,0,0,0
 07/30  01:00:00,24.7125,25.68992453,88.33708464,411.858088,0.416044122,8.62466276,0,0,0,0
 07/30  02:00:00,24.4125,25.46842547,89.15225021,411.8022929,0.350447044,7.558889303,0,0,0,0
 07/30  03:00:00,24.175,25.32922331,89.52878104,411.7818339,0.308790435,6.984023746,0,0,0,0
 07/30  04:00:00,23.975,25.2153822,89.89860531,411.7743355,0.274703258,6.568898645,0,0,0,0
 07/30  05:00:00,23.8375,25.12231574,90.12326639,411.771588,0.244430407,6.241189593,0,0,0,0
 07/30  06:00:00,23.675,25.0327586,89.82718524,411.7705814,0.21520241,5.962597427,0,0,0,0
 07/30  07:00:00,23.6,24.95696662,88.97397825,411.7702128,0.179809869,5.671773279,0,0,0,0
 07/30  08:00:00,23.9125,26.92665448,78.86528778,411.7700717,0.405539062,9.057508603,0.383618639,0,0,0
 07/30  09:00:00,24.725,27.77105618,76.26131618,411.7700176,0.656522435,14.06216752,0.383618639,0,0,0
 07/30  10:00:00,25.5375,28.72807048,78.75561056,626.4208522,0.828941462,19.63844836,0.383618639,0,0,0
 07/30  11:00:00,26.1125,28.87174682,81.86078779,725.9200872,0.944909542,23.85914391,0.383618639,0,0,0
 07/30  12:00:00,26.4875,29.00612378,81.9892815,734.1275292,0.976348384,25.13591134,0.383618639,0,0,0
 07/30  13:00:00,26.725,28.94203901,81.1431802,682.2291719,0.973862136,25.0343348,0.383618639,0,0,0
 07/30  14:00:00,26.9875,29.07729543,80.60700333,669.7896268,0.983405244,25.42843821,0.383618639,0,0,0
 07/30  15:00:00,27.475,29.24106151,81.51946891,679.5465238,1.024371044,27.16118911,0.383618639,0,0,0
 07/30  16:00:00,28.2,29.60294424,84.38946747,742.1513844,1.111058141,31.04224099,0.383618639,0,0,0
 07/30  17:00:00,29,29.74650413,88.54602593,738.5457789,1.197258372,35.11839169,0.383618639,0,0,0
 07/30  18:00:00,29.4875,29.70238679,91.72383485,638.8434301,1.236971711,37.07408374,0.383618639,0,0,0
 07/30  19:00:00,29.1,29.48019317,93.45459398,526.9787217,1.225228142,36.49354548,0.383618639,0,0,0
 07/30  20:00:00,27.7375,29.03818261,92.49482736,451.8883133,0.095715678,5.216692818,0.383618639,0,0,0
 07/30  21:00:00,26.0375,28.51424783,89.13842277,422.4520483,-0.038660414,5.062741287,0.383618639,0,0,0
 07/30  22:00:00,24.7125,28.06247047,85.34787289,414.6079832,-0.171078625,5.62759653,0.383618639,0,0,0
 07/30  23:00:00,24.05,27.80210991,82.29512335,412.5235272,-0.264085264,6.454783928,0.383618639,0,0,0
 07/30  24:00:00,23.9,25.97032066,89.62679662,412.0254668,-0.520109121,11.18187342,0,0,0,0
 07/31  01:00:00,24.025,25.18718402,93.01223867,411.8568254,0.279986772,6.633101998,0,0,0,0
 07/31  02:00:00,24.35,25.20620352,93.25753612,411.8018365,0.262458782,6.430359081,0,0,0,0
 07/31  03:00:00,24.5625,25.26060783,93.84616513,411.7816857,0.27366521,6.555328449,0,0,0,0
 07/31  04:00:00,24.5375,25.23695176,94.09008074,411.7742891,0.26660072,6.476360965,0,0,0,0
 07/31  05:00:00,24.3125,25.13355243,94.09517493,411.7715736,0.238961792,6.187606119,0,0,0,0
 07/31  06:00:00,23.95,24.97380405,93.83515899,411.7705769,0.194134126,5.785344027,0,0,0,0
 07/31  07:00:00,23.7375,24.84529418,93.46883306,411.7702114,0.148898386,5.461472306,0,0,0,0
 07/31  08:00:00,23.825,26.75722104,82.97455417,411.7700712,0.36858332,8.429247729,0.383618639,0,0,0
 07/31  09:00:00,24.2125,27.45814884,79.85000669,411.7700174,0.597001688,12.47538377,0.383618639,0,0,0
 07/31  10:00:00,24.65,28.33922371,81.29669512,626.2867467,0.744925803,16.81471414,0.383618639,0,0,0
 07/31  11:00:00,25.05,28.43098038,83.61253364,725.5326626,0.842605619,19.98098314,0.383618639,0,0,0
 07/31  12:00:00,25.3875,28.55564778,83.35470715,733.6688609,0.866556105,20.851385,0.383618639,0,0,0
 07/31  13:00:00,25.75,28.51314566,82.13353011,681.8155576,0.864379622,20.772098,0.383618639,0,0,0
 07/31  14:00:00,26.2125,28.71083344,80.69425985,669.4803105,0.878848493,21.30863825,0.383618639,0,0,0
 07/31  15:00:00,26.775,28.90508624,80.69675654,679.2992492,0.920413558,22.89478942,0.383618639,0,0,0
 07/31  16:00:00,27.5,29.28303871,82.36662808,741.8937293,1.000900179,26.17859202,0.383618639,0,0,0
 07/31  17:00:00,28.2375,29.41179477,84.75898591,738.2500482,1.070691786,29.19100488,0.383618639,0,0,0
 07/31  18:00:00,28.6875,29.34565869,85.80107714,638.5994749,1.085373266,29.85056643,0.383618639,0,0,0
 07/31  19:00:00,28.55,29.17937499,85.69207645,526.8837509,1.062590881,28.83281329,0.383618639,0,0,0
 07/31  20:00:00,27.775,28.89509076,84.3558313,451.9075181,-0.046181699,5.056456774,0.383618639,0,0,0
 07/31  21:00:00,26.7125,28.57482575,81.80679658,422.4861325,-0.130981909,5.368227184,0.383618639,0,0,0
 07/31  22:00:00,25.8,28.28675948,78.73008425,414.6265501,-0.21680327,5.984611908,0.383618639,0,0,0
 07/31  23:00:00,25.125,28.06537921,75.86229439,412.5308392,-0.287539014,6.724284347,0.383618639,0,0,0
 07/31  24:00:00,24.65,26.19153867,81.52371001,412.0269349,-0.54802919,11.81806312,0,0,0,0
 08/01  01:00:00,24.25,25.2613491,82.98531763,411.048124,0.223168003,6.055390431,0,0,0,0
 08/01  02:00:00,23.9125,25.02608167,81.54139872,410.3521989,0.137594595,5.398496287,0,0,0,0
 08/01  03:00:00,23.6125,24.87175489,80.58080104,410.0972854,0.082915531,5.146283148,0,0,0,0
 08/01  04:00:00,23.25,24.71237297,80.46659616,410.0039184,0.036118927,5.030434532,0,0,0,0
 08/01  05:00:00,22.7875,24.52787898,80.83369172,409.9697245,-0.011033066,5.006604831,0,0,0,0
 08/01  06:00:00,22.35,24.34325263,81.46342671,409.9572093,-0.060533188,5.079221262,0,0,0,0
 08/01  07:00:00,22.1375,24.21797412,82.30411534,409.9526338,-0.098453884,5.201923881,0,0,0,0
 08/01  08:00:00,22.4125,26.08000682,74.73837431,409.9509009,0.123471911,5.901517591,0.383618639,0,0,0
 08/01  09:00:00,23.2875,26.99168948,73.37015508,409.9502169,0.404842151,8.43133975,0.383618639,0,0,0
 08/01  10:00:00,24.5125,28.12829704,75.97649692,624.6071063,0.60822324,12.95305399,0.383618639,0,0,0
 08/01  11:00:00,25.875,28.47967454,78.98035631,724.3111494,0.76057781,17.19103649,0.383618639,0,0,0
 08/01  12:00:00,27.3375,28.90209807,78.71448416,732.9579683,0.840341312,19.91279543,0.383618639,0,0,0
 08/01  13:00:00,28.8375,29.17934772,77.08526017,681.5135789,0.89907977,22.07033846,0.383618639,0,0,0
 08/01  14:00:00,30.275,29.6337479,75.03640967,669.4101619,0.964375188,24.65559147,0.383618639,0,0,0
 08/01  15:00:00,31.6125,30.03038692,74.42010515,679.5673111,1.046133322,28.11172245,0.383618639,0,0,0
 08/01  16:00:00,32.7875,30.49311619,75.89833065,742.6711885,1.151798749,32.94712976,0.383618639,0,0,0
 08/01  17:00:00,33.5125,30.64635104,78.40625954,739.4260187,1.234166391,36.93603911,0.383618639,0,0,0
 08/01  18:00:00,33.3875,30.48347799,80.09447297,639.2792053,1.250571916,37.75635347,0.383618639,0,0,0
 08/01  19:00:00,32.575,30.11440404,81.34600457,526.601953,1.197374849,35.12430999,0.383618639,0,0,0
 08/01  20:00:00,31.5125,29.81375798,82.16939004,450.8417355,0.097211924,5.20069399,0.383618639,0,0,0
 08/01  21:00:00,30.6625,29.60514931,83.41585438,420.9682301,0.059939554,5.075019158,0.383618639,0,0,0
 08/01  22:00:00,30.275,29.50483567,85.81124748,412.9161025,0.054153701,5.061039791,0.383618639,0,0,0
 08/01  23:00:00,29.45,29.32678749,88.53225147,410.7474217,0.056882635,5.068391138,0.383618639,0,0,0
 08/01  24:00:00,27.8125,27.27696769,98.07610673,410.2211991,-0.182662193,6.166740653,0,0,0,0
 08/02  01:00:00,25.725,26.05805231,99.21738269,410.0431266,0.549453982,11.41108691,0,0,0,0
 08/02  02:00:00,23.775,25.13684727,96.74568935,409.9840683,0.306191268,7.042405489,0,0,0,0
 08/02  03:00:00,22.6625,24.57123131,93.25284721,409.9624343,0.110771663,5.281885347,0,0,0,0
 08/02  04:00:00,22.3375,24.36912976,90.97683741,409.9545384,0.018528449,5.01174363,0,0,0,0
 08/02  05:00:00,22.175,24.26675992,90.09639808,409.9516572,-0.024435144,5.01498115,0,0,0,0
 08/02  06:00:00,22.0375,24.17391498,89.34026351,409.9506051,-0.062235699,5.082055417,0,0,0,0
 08/02  07:00:00,22.125,24.1427162,88.74359741,409.950221,-0.08849957,5.162438068,0,0,0,0
 08/02  08:00:00,22.5125,26.06763488,79.69247984,409.9500756,0.146914172,6.047022383,0.383618639,0,0,0
 08/02  09:00:00,23.2,26.93857966,77.13102097,409.9500182,0.421996126,8.725383819,0.383618639,0,0,0
 08/02  10:00:00,24,28.00634765,78.68173104,624.4995973,0.619403706,13.23351021,0.383618639,0,0,0
 08/02  11:00:00,24.8625,28.23262179,81.0245643,723.8957651,0.746494629,16.7354506,0.383618639,0,0,0
 08/02  12:00:00,25.6375,28.47754126,80.34753332,732.228903,0.790333845,18.17010641,0.383618639,0,0,0
 08/02  13:00:00,26.3375,28.54157496,78.75255155,680.5178676,0.809024784,18.80258363,0.383618639,0,0,0
 08/02  14:00:00,26.9125,28.79408527,76.95991129,668.1954282,0.839974779,19.89046853,0.383618639,0,0,0
 08/02  15:00:00,27.2875,28.95651584,75.9971652,677.9538752,0.875272065,21.17345871,0.383618639,0,0,0
 08/02  16:00:00,27.4625,29.20377189,76.12060458,740.3937525,0.923420532,23.01704539,0.383618639,0,0,0
 08/02  17:00:00,27.375,29.12636261,76.53802766,736.465164,0.939397672,23.63985561,0.383618639,0,0,0
 08/02  18:00:00,27.1125,28.85138186,75.68045158,636.581549,0.893864435,21.88113743,0.383618639,0,0,0
 08/02  19:00:00,26.75,28.58456215,74.82652559,524.8876764,0.833649384,19.66964237,0.383618639,0,0,0
 08/02  20:00:00,26.35,28.37273394,74.86231428,450.0276312,-0.260921044,6.416584644,0.383618639,0,0,0
 08/02  21:00:00,26.0125,28.25337511,75.46237424,420.662411,-0.285654743,6.695313444,0.383618639,0,0,0
 08/02  22:00:00,25.7125,28.16612956,76.1768578,412.8117196,-0.295374319,6.812858682,0.383618639,0,0,0
 08/02  23:00:00,25.475,28.09764589,76.96829815,410.714022,-0.301382097,6.887542108,0.383618639,0,0,0
 08/02  24:00:00,25.3375,26.35517041,85.86281653,410.2086687,-0.506311494,10.79341234,0,0,0,0
 08/03  01:00:00,25.175,25.58572982,89.97725845,410.0387492,0.324068032,7.191292396,0,0,0,0
 08/03  02:00:00,24.975,25.42305327,90.48472341,409.9825982,0.276074865,6.585017525,0,0,0,0
 08/03  03:00:00,24.775,25.30202386,90.90068153,409.9619713,0.243121013,6.228301263,0,0,0,0
 08/03  04:00:00,24.5125,25.163953,91.35989099,409.9543948,0.208947596,5.908081205,0,0,0,0
 08/03  05:00:00,24.2125,24.99840915,91.74222562,409.9516125,0.166283491,5.576277375,0,0,0,0
 08/03  06:00:00,23.975,24.85968415,92.00022047,409.9505914,0.12581656,5.329840076,0,0,0,0
 08/03  07:00:00,23.8375,24.76824079,92.11157001,409.9502169,0.096402062,5.193376119,0,0,0,0
 08/03  08:00:00,23.925,26.70847222,81.88389239,409.9500731,0.327418586,7.855818273,0.383618639,0,0,0
 08/03  09:00:00,24.3125,27.4208229,78.59339233,409.9500179,0.564148129,11.66844458,0.383618639,0,0,0
 08/03  10:00:00,24.875,28.32715105,79.61082346,624.5692528,0.709357127,15.71931841,0.383618639,0,0,0
 08/03  11:00:00,25.475,28.48238069,81.04109637,724.0361377,0.815516466,19.026582,0.383618639,0,0,0
 08/03  12:00:00,26.2,28.714795,79.29570062,732.3727827,0.846511629,20.12335488,0.383618639,0,0,0
 08/03  13:00:00,27.125,28.83961066,76.90056202,680.7534401,0.865830808,20.82405115,0.383618639,0,0,0
 08/03  14:00:00,28.25,29.23423518,74.40363551,668.5893082,0.91511701,22.69478114,0.383618639,0,0,0
 08/03  15:00:00,29.6375,29.65606483,73.00090832,678.7108913,0.989678523,25.69784374,0.383618639,0,0,0
 08/03  16:00:00,31.2,30.24250599,73.47287321,741.8353743,1.107352309,30.88130155,0.383618639,0,0,0
 08/03  17:00:00,32.3,30.51644325,73.8789256,738.6329494,1.202715466,35.38272486,0.383618639,0,0,0
 08/03  18:00:00,32.4125,30.45577834,72.06688997,638.6706701,1.210023046,35.74247086,0.383618639,0,0,0
 08/03  19:00:00,31.8625,30.2531512,68.67116745,526.2512948,1.154098135,33.04321006,0.383618639,0,0,0
 08/03  20:00:00,30.975,30.00076715,65.5633752,450.7006645,0.035477029,5.036104479,0.383618639,0,0,0
 08/03  21:00:00,29.975,29.74857878,63.87831594,420.9228957,-0.029565373,5.02277646,0.383618639,0,0,0
 08/03  22:00:00,28.975,29.49124734,63.88065962,412.9004344,-0.07592569,5.121895934,0.383618639,0,0,0
 08/03  23:00:00,28.1,29.25354471,65.0650998,410.742004,-0.110063405,5.251961222,0.383618639,0,0,0
 08/03  24:00:00,27.3,27.3530676,73.84107781,410.2156789,-0.316599826,7.467748787,0,0,0,0
 08/04  01:00:00,26.5,26.47085524,79.10028705,410.0426393,0.518602903,10.63782712,0,0,0,0
 08/04  02:00:00,25.7625,26.09978598,82.21784741,409.9840747,0.446405395,9.164032415,0,0,0,0
 08/04  03:00:00,25,25.75293161,84.96574991,409.962516,0.383766166,8.075285787,0,0,0,0
 08/04  04:00:00,24.2,25.37939649,86.8948819,409.9545892,0.308095393,6.98396294,0,0,0,0
 08/04  05:00:00,23.525,25.06036804,87.5261743,409.9516799,0.227767997,6.085369298,0,0,0,0
 08/04  06:00:00,22.9875,24.82556231,87.10511068,409.9506141,0.158152867,5.525038038,0,0,0,0
 08/04  07:00:00,22.675,24.66640476,86.17418931,409.9502243,0.101056896,5.214971092,0,0,0,0
 08/04  08:00:00,23.1,26.58866307,75.98898277,409.9500767,0.31101862,7.607907571,0.383618639,0,0,0
 08/04  09:00:00,24.3375,27.65421145,72.56509766,409.9500185,0.600302357,12.57570246,0.383618639,0,0,0
 08/04  10:00:00,25.65,28.79150857,75.08598321,624.6700143,0.809246553,18.99277323,0.383618639,0,0,0
 08/04  11:00:00,26.6,29.07724695,77.55430816,724.3358615,0.960670342,24.49595257,0.383618639,0,0,0
 08/04  12:00:00,27.275,29.29821172,76.29344027,732.6746459,1.000148598,26.1271732,0.383618639,0,0,0
 08/04  13:00:00,28,29.37667966,73.42673047,680.94108,1.006269186,26.38511681,0.383618639,0,0,0
 08/04  14:00:00,28.925,29.72061124,71.00959669,668.7074372,1.045613915,28.08689123,0.383618639,0,0,0
 08/04  15:00:00,30.3,30.12811993,70.98906488,678.8321242,1.123608151,31.61497964,0.383618639,0,0,0
 08/04  16:00:00,31.775,30.67225621,73.94658597,741.9733889,1.254708164,37.9890134,0.383618639,0,0,0
 08/04  17:00:00,32.175,30.78133261,77.00228499,738.4888798,1.352786811,43.01358912,0.383618639,0,0,0
 08/04  18:00:00,31.725,30.56444069,77.09005208,638.2187403,1.338741698,42.2803364,0.383618639,0,0,0
 08/04  19:00:00,31.0625,30.31685003,76.59985566,525.8649375,1.294768938,40.00208537,0.383618639,0,0,0
 08/04  20:00:00,30.2375,30.06184058,76.52226849,450.475175,0.200573475,5.840078278,0.383618639,0,0,0
 08/04  21:00:00,29.4,29.82964915,76.79142035,420.823575,0.153510397,5.490446575,0.383618639,0,0,0
 08/04  22:00:00,28.6625,29.62734865,77.54029712,412.8634809,0.122116767,5.310190739,0.383618639,0,0,0
 08/04  23:00:00,28.025,29.45129515,78.1900907,410.7295231,0.095658928,5.190376085,0.383618639,0,0,0
 08/04  24:00:00,27.425,27.59874138,86.85261377,410.2109713,-0.108097007,5.610724135,0,0,0,0
 08/05  01:00:00,26.95,26.8054143,90.60526263,410.040941,0.72825113,16.17237322,0,0,0,0
 08/05  02:00:00,26.4875,26.5569079,91.74186058,409.9834579,0.669337913,14.41877327,0,0,0,0
 08/05  03:00:00,26.05,26.34195654,92.19521376,409.9622972,0.61604216,12.9652302,0,0,0,0
 08/05  04:00:00,25.65,26.14528795,92.82623064,409.954517,0.56822087,11.76700289,0,0,0,0
 08/05  05:00:00,25.25,25.93978972,93.40186932,409.951658,0.517392951,10.60278802,0,0,0,0
 08/05  06:00:00,24.9125,25.75058455,93.60594226,409.9506082,0.465853297,9.534542712,0,0,0,0
 08/05  07:00:00,24.8,25.63616675,93.62960274,409.9502231,0.426159708,8.788228275,0,0,0,0
 08/05  08:00:00,24.9875,27.61432278,83.34914379,409.9500754,0.64972296,14.44326248,0.383618639,0,0,0
 08/05  09:00:00,25.475,28.32055604,80.49060871,409.9500184,0.865986467,20.83253532,0.383618639,0,0,0
 08/05  10:00:00,26.3875,29.23694365,82.40237049,624.5980045,1.020133708,27.10498843,0.383618639,0,0,0
 08/05  11:00:00,27.55,29.53714793,85.18210709,724.2416881,1.159378493,33.29057135,0.383618639,0,0,0
 08/05  12:00:00,28.8125,29.90537022,85.10283176,732.7954918,1.233975529,36.93141553,0.383618639,0,0,0
 08/05  13:00:00,29.925,30.10632486,84.18921013,681.2285894,1.287000833,39.60224462,0.383618639,0,0,0
 08/05  14:00:00,30.675,30.38539502,82.84966077,668.894248,1.33357579,42.00987567,0.383618639,0,0,0
 08/05  15:00:00,30.775,30.47469178,81.38040197,678.5648398,1.358669569,43.32246303,0.383618639,0,0,0
 08/05  16:00:00,29.8875,30.42048634,79.97034253,740.6768893,1.347959544,42.76073445,0.383618639,0,0,0
 08/05  17:00:00,28.15,29.92113994,76.93115079,736.091992,1.252930032,37.89710406,0.383618639,0,0,0
 08/05  18:00:00,26.2125,29.18389875,71.95614112,638.4336911,1.073747407,29.39174735,0.383618639,0,0,0
 08/05  19:00:00,24.875,28.53671168,67.75910396,524.1207357,0.8914156,21.81528185,0.383618639,0,0,0
 08/05  20:00:00,24.6875,28.2951598,66.47629374,449.6363059,-0.248811845,6.287248285,0.383618639,0,0,0
 08/05  21:00:00,25.2375,28.417358,68.44181568,420.529913,-0.234362241,6.144551468,0.383618639,0,0,0
 08/05  22:00:00,25.75,28.57842331,72.37426742,412.7745993,-0.171866687,5.618139269,0.383618639,0,0,0
 08/05  23:00:00,25.8375,28.61724804,75.77277888,410.7039558,-0.126617394,5.332823339,0.383618639,0,0,0
 08/05  24:00:00,25.6125,26.83948971,85.7843344,410.20514,-0.311708186,7.424899663,0,0,0,0
 08/06  01:00:00,25.125,25.93446362,90.92888799,410.0374563,0.503932552,10.32361723,0,0,0,0
 08/06  02:00:00,24.5875,25.61289047,91.89813207,409.9820651,0.422419868,8.729315578,0,0,0,0
 08/06  03:00:00,24.0875,25.3663193,91.59349082,409.9617441,0.351991705,7.586141615,0,0,0,0
 08/06  04:00:00,23.7125,25.1761821,90.79422908,409.9542976,0.287380442,6.720497354,0,0,0,0
 08/06  05:00:00,23.6,25.07641087,90.32048074,409.9515726,0.245116858,6.248173638,0,0,0,0
 08/06  06:00:00,23.6,25.02901484,90.1835505,409.9505756,0.221357072,6.017329057,0,0,0,0
 08/06  07:00:00,23.6,24.98493933,90.06010447,409.9502107,0.200405306,5.83345002,0,0,0,0
 08/06  08:00:00,23.725,26.91657009,79.99772238,409.950071,0.426490876,9.394908007,0.383618639,0,0,0
 08/06  09:00:00,24.1125,27.63319049,76.71394535,409.9500174,0.653039526,13.95901506,0.383618639,0,0,0
 08/06  10:00:00,24.6125,28.51873387,78.02341013,624.4907389,0.796518951,18.50339434,0.383618639,0,0,0
 08/06  11:00:00,25.1125,28.64334208,80.14532187,723.800567,0.8993465,22.07946871,0.383618639,0,0,0
 08/06  12:00:00,25.675,28.84295131,79.74951348,732.0320592,0.938758167,23.61690699,0.383618639,0,0,0
 08/06  13:00:00,26.275,28.87130046,78.98957401,680.2826662,0.952933167,24.18136678,0.383618639,0,0,0
 08/06  14:00:00,27,29.138916,78.19144594,668.0093023,0.985617406,25.52493135,0.383618639,0,0,0
 08/06  15:00:00,27.8,29.40879506,78.61784828,677.897875,1.050706728,28.3094703,0.383618639,0,0,0
 08/06  16:00:00,28.6625,29.84868482,80.06829926,740.5555703,1.153824936,33.04558387,0.383618639,0,0,0
 08/06  17:00:00,29.25,29.95922812,81.88590248,736.8979101,1.221258365,36.29311091,0.383618639,0,0,0
 08/06  18:00:00,29.275,29.79961682,81.56329897,637.0441534,1.208221901,35.65453262,0.383618639,0,0,0
 08/06  19:00:00,28.825,29.57016881,79.54857041,525.1594967,1.156489068,33.156034,0.383618639,0,0,0
 08/06  20:00:00,28.1625,29.32198946,77.44190823,450.1390078,0.040112626,5.042839118,0.383618639,0,0,0
 08/06  21:00:00,27.4,29.09400339,75.93454504,420.6982812,-0.022003819,5.014862698,0.383618639,0,0,0
 08/06  22:00:00,26.6,28.85989165,75.01708986,412.8212508,-0.073872402,5.11700664,0.383618639,0,0,0
 08/06  23:00:00,25.8625,28.63651286,74.30428673,410.7160359,-0.122082295,5.311971856,0.383618639,0,0,0
 08/06  24:00:00,25.225,26.73522177,82.01195395,410.2104768,-0.355212559,8.088994629,0,0,0,0
 08/07  01:00:00,24.625,25.73379528,86.13599087,410.0386298,0.426575489,8.814454136,0,0,0,0
 08/07  02:00:00,24.0875,25.42279973,87.060765,409.9824631,0.343745914,7.464332765,0,0,0,0
 08/07  03:00:00,23.65,25.21774822,87.85061695,409.9618824,0.29017172,6.753005625,0,0,0,0
 08/07  04:00:00,23.3125,25.05788186,88.10930251,409.9543459,0.245142435,6.250219973,0,0,0,0
 08/07  05:00:00,23.075,24.93338639,88.12515179,409.9515887,0.204184809,5.866705771,0,0,0,0
 08/07  06:00:00,22.875,24.82328651,88.86364995,409.9505807,0.171549591,5.611507651,0,0,0,0
 08/07  07:00:00,22.8,24.74641829,89.40126091,409.9502122,0.145641597,5.440128839,0,0,0,0
