Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 08/07  08:00:00,22.8625,26.58727437,80.09871551,409.9500726,0.362889261,8.288611578,0.383618639,0,0,0
 08/07  09:00:00,23.0875,27.32045776,77.18595234,409.9500174,0.604062075,12.65506421,0.383618639,0,0,0
 08/07  10:00:00,23.575,28.24846412,78.3817031,624.3312313,0.752424919,17.06352707,0.383618639,0,0,0
 08/07  11:00:00,24.2375,28.41798977,79.7856585,723.3903787,0.857216932,20.50871334,0.383618639,0,0,0
 08/07  12:00:00,25.125,28.6917645,78.24477517,731.64455,0.894354986,21.8932553,0.383618639,0,0,0
 08/07  13:00:00,26.25,28.87267625,75.92847976,680.1002261,0.924826113,23.06462171,0.383618639,0,0,0
 08/07  14:00:00,27.5125,29.30417998,73.92153677,668.073078,0.98240016,25.39547638,0.383618639,0,0,0
 08/07  15:00:00,28.9375,29.74631754,73.6190526,678.240964,1.071472108,29.23930491,0.383618639,0,0,0
 08/07  16:00:00,30.375,30.32372551,75.43601599,741.2635865,1.205666748,35.55349,0.383618639,0,0,0
 08/07  17:00:00,31.3375,30.56379275,77.89696024,737.9151647,1.311727775,40.8764951,0.383618639,0,0,0
 08/07  18:00:00,31.4125,30.4694256,79.00234155,637.9901716,1.334092342,42.03620864,0.383618639,0,0,0
 08/07  19:00:00,30.8,30.22320602,78.37102029,525.746416,1.292234098,39.87390414,0.383618639,0,0,0
 08/07  20:00:00,29.8125,29.92175838,77.12438794,450.4040655,0.179373692,5.676639906,0.383618639,0,0,0
 08/07  21:00:00,28.65,29.60805191,76.12588474,420.7892153,0.110834948,5.261603078,0.383618639,0,0,0
 08/07  22:00:00,27.575,29.30768883,75.29229705,412.84832,0.046889008,5.051033046,0.383618639,0,0,0
 08/07  23:00:00,26.6375,29.03354028,74.53814846,410.7236544,-0.010233481,5.007234751,0.383618639,0,0,0
 08/07  24:00:00,25.8625,27.08999873,81.74779054,410.2116492,-0.248550369,6.729683192,0,0,0,0
 08/08  01:00:00,25.225,26.11846657,84.85527441,410.0396024,0.536599016,11.04527147,0,0,0,0
 08/08  02:00:00,24.625,25.78735014,85.47693916,409.9828371,0.450725187,9.248267719,0,0,0,0
 08/08  03:00:00,24.0875,25.5195313,86.18462721,409.9620241,0.382871206,8.0589624,0,0,0,0
 08/08  04:00:00,23.5875,25.30276443,86.59236803,409.9543988,0.326125555,7.216390865,0,0,0,0
 08/08  05:00:00,23.15,25.11333566,86.92586068,409.9516078,0.273837043,6.561208326,0,0,0,0
 08/08  06:00:00,22.8125,24.95708834,87.40394884,409.9505873,0.228897862,6.089636969,0,0,0,0
 08/08  07:00:00,22.6375,24.84649857,87.78893462,409.9502144,0.19266838,5.771255313,0,0,0,0
 08/08  08:00:00,22.85,26.69557561,78.98993437,409.9500733,0.406367458,9.014822088,0.383618639,0,0,0
 08/08  09:00:00,23.5,27.59586182,76.33252502,409.9500176,0.677970794,14.66952886,0.383618639,0,0,0
 08/08  10:00:00,24.425,28.62325152,77.98892435,624.3795576,0.848436719,20.34110961,0.383618639,0,0,0
 08/08  11:00:00,25.425,28.88954671,79.24419541,723.5629365,0.972279012,24.9682625,0.383618639,0,0,0
 08/08  12:00:00,26.55,29.22451957,76.63667792,731.9177084,1.013752029,26.70593911,0.383618639,0,0,0
 08/08  13:00:00,27.8125,29.44865743,72.78753826,680.4375503,1.039063377,27.79352046,0.383618639,0,0,0
 08/08  14:00:00,29.2375,29.90393432,69.26290511,668.4732409,1.084691521,29.82664568,0.383618639,0,0,0
 08/08  15:00:00,30.8,30.37609928,67.69490547,678.7524654,1.169184784,33.76710119,0.383618639,0,0,0
 08/08  16:00:00,32.15,30.91699671,68.7606009,741.8969829,1.292406189,39.89726559,0.383618639,0,0,0
 08/08  17:00:00,32.4125,31.00446594,70.28110739,738.4121663,1.371065045,43.976162,0.383618639,0,0,0
 08/08  18:00:00,31.8625,30.77323026,69.96116084,638.1916226,1.348781827,42.80594591,0.383618639,0,0,0
 08/08  19:00:00,31.0375,30.48417344,69.94222064,525.8472381,1.300536677,40.29910897,0.383618639,0,0,0
 08/08  20:00:00,30.075,30.18458156,70.80124304,450.4560896,0.20349148,5.863590534,0.383618639,0,0,0
 08/08  21:00:00,29.075,29.91242824,72.22920531,420.8107549,0.163809774,5.557746047,0.383618639,0,0,0
 08/08  22:00:00,28.2625,29.69232306,73.71198825,412.8563033,0.137289788,5.391076934,0.383618639,0,0,0
 08/08  23:00:00,27.625,29.51781778,74.93177502,410.7264709,0.118658994,5.292238484,0.383618639,0,0,0
 08/08  24:00:00,27.15,27.68430438,83.56374463,410.213088,-0.078030701,5.469000737,0,0,0,0
 08/09  01:00:00,26.75,26.87677444,87.61516334,410.0403834,0.761090641,17.21031158,0,0,0,0
 08/09  02:00:00,26.4125,26.66970375,88.53192749,409.9832259,0.708390965,15.55904679,0,0,0,0
 08/09  03:00:00,26.05,26.49459326,88.673842,409.9622056,0.664970558,14.29421663,0,0,0,0
 08/09  04:00:00,25.65,26.29987386,88.13037097,409.9544795,0.610946137,12.83447033,0,0,0,0
 08/09  05:00:00,25.1875,26.08079442,87.26242032,409.9516425,0.549026411,11.31777727,0,0,0,0
 08/09  06:00:00,24.8125,25.86623108,86.03749668,409.9506018,0.480405318,9.827521748,0,0,0,0
 08/09  07:00:00,24.6375,25.7279647,84.55822325,409.9502204,0.423840608,8.748909364,0,0,0,0
 08/09  08:00:00,24.85,27.70536295,74.28351761,409.9500743,0.63178864,13.9415918,0.383618639,0,0,0
 08/09  09:00:00,25.4375,28.47102902,71.28096978,409.9500182,0.851815706,20.3162938,0.383618639,0,0,0
 08/09  10:00:00,26.075,29.32246257,73.4732039,624.5558342,1.000264375,26.24133506,0.383618639,0,0,0
 08/09  11:00:00,26.6125,29.4569372,76.23274657,723.9908577,1.107352556,30.85165753,0.383618639,0,0,0
 08/09  12:00:00,27.05,29.60538818,76.58749139,732.2095518,1.142525975,32.48983826,0.383618639,0,0,0
 08/09  13:00:00,27.45,29.59279051,75.67101915,680.353601,1.148100137,32.75235092,0.383618639,0,0,0
 08/09  14:00:00,27.9125,29.77208689,74.95134257,667.9862186,1.163296439,33.47603247,0.383618639,0,0,0
 08/09  15:00:00,28.5375,29.97850055,75.44732495,677.8048075,1.212423665,35.86081846,0.383618639,0,0,0
 08/09  16:00:00,29.175,30.31733388,77.06138046,740.3737908,1.294320078,39.98618316,0.383618639,0,0,0
 08/09  17:00:00,29.2125,30.28841402,77.94900565,736.4730158,1.331438203,41.89681947,0.383618639,0,0,0
 08/09  18:00:00,28.7875,30.00351248,76.03263125,636.4906076,1.275855713,39.04219015,0.383618639,0,0,0
 08/09  19:00:00,28.1625,29.68949966,73.0655724,524.7648053,1.18855866,34.70218296,0.383618639,0,0,0
 08/09  20:00:00,27.4625,29.39809266,70.8909479,449.9432325,0.055938438,5.075545773,0.383618639,0,0,0
 08/09  21:00:00,27.0125,29.22709595,70.11509607,420.6264548,0.00094418,5.00145323,0.383618639,0,0,0
 08/09  22:00:00,26.9,29.17578222,70.86954202,412.8007461,-0.011663634,5.002938845,0.383618639,0,0,0
 08/09  23:00:00,26.7125,29.12181735,72.73609436,410.7111931,-0.003329074,5.000237244,0.383618639,0,0,0
 08/09  24:00:00,26.225,27.27966698,82.2750577,410.2077328,-0.195569045,6.176334844,0,0,0,0
 08/10  01:00:00,25.5625,26.32200522,87.68179584,410.0383828,0.617440678,13.01465328,0,0,0,0
 08/10  02:00:00,24.925,25.96497318,89.41860536,409.9824127,0.534379558,10.98373741,0,0,0,0
 08/10  03:00:00,24.575,25.73825769,90.58391421,409.9618783,0.473761291,9.689903135,0,0,0,0
 08/10  04:00:00,24.375,25.61411046,91.47897674,409.9543524,0.440022521,9.040739028,0,0,0,0
 08/10  05:00:00,23.925,25.43767564,91.70867925,409.9515935,0.398468417,8.314231127,0,0,0,0
 08/10  06:00:00,23.325,25.19946097,90.74853973,409.9505824,0.328958308,7.259659287,0,0,0,0
 08/10  07:00:00,22.85,24.99336642,89.02363089,409.9502126,0.256251477,6.370446914,0,0,0,0
 08/10  08:00:00,22.6375,26.69440144,77.94422617,409.9500726,0.424108575,9.199723871,0.383618639,0,0,0
 08/10  09:00:00,22.7875,27.36974701,72.88277147,409.9500174,0.621829547,13.11345617,0.383618639,0,0,0
 08/10  10:00:00,23.15,28.25903502,73.35237158,624.2711089,0.746844061,16.86921011,0.383618639,0,0,0
 08/10  11:00:00,23.675,28.3737291,75.39204997,723.2360495,0.838165638,19.82251994,0.383618639,0,0,0
 08/10  12:00:00,24.2125,28.5415634,75.74117489,731.3857603,0.868154251,20.91152859,0.383618639,0,0,0
 08/10  13:00:00,24.7125,28.52186917,75.65568801,679.6212041,0.876598291,21.22306881,0.383618639,0,0,0
 08/10  14:00:00,25.15,28.70247456,75.59304111,667.3343504,0.89653626,21.97510792,0.383618639,0,0,0
 08/10  15:00:00,25.425,28.8074481,76.61945773,677.0533613,0.930776954,23.29852261,0.383618639,0,0,0
 08/10  16:00:00,25.5,29.00395764,78.16154546,739.3137661,0.976370076,25.14246829,0.383618639,0,0,0
 08/10  17:00:00,25.3125,28.8575971,79.48880951,735.1896771,0.98242248,25.38782548,0.383618639,0,0,0
 08/10  18:00:00,25.0125,28.50783927,79.21290237,635.4375072,0.921116892,22.93425372,0.383618639,0,0,0
 08/10  19:00:00,24.7125,28.19672159,78.36188497,524.1320796,0.846026422,20.11453425,0.383618639,0,0,0
 08/10  20:00:00,24.4125,27.96756812,77.95379377,449.648687,-0.260751566,6.416928932,0.383618639,0,0,0
 08/10  21:00:00,24.175,27.84489244,77.98105221,420.5141504,-0.296768323,6.830925022,0.383618639,0,0,0
 08/10  22:00:00,24.1,27.78950034,78.04403135,412.7611407,-0.315732007,7.072483799,0.383618639,0,0,0
 08/10  23:00:00,24.1625,27.78474542,78.14549893,410.6982048,-0.322882216,7.167606063,0.383618639,0,0,0
 08/10  24:00:00,24.2625,26.05590849,86.69198344,410.2026549,-0.534813079,11.46368979,0,0,0,0
 08/11  01:00:00,24.3,25.282818,90.4582839,410.0364628,0.282426168,6.66308293,0,0,0,0
 08/11  02:00:00,24.2375,25.18418338,90.36780037,409.9816991,0.242521175,6.222251202,0,0,0,0
 08/11  03:00:00,24.1375,25.10449612,89.95896753,409.9616209,0.211493059,5.929392891,0,0,0,0
 08/11  04:00:00,24.1,25.04405087,89.41049247,409.95426,0.182048902,5.68798111,0,0,0,0
 08/11  05:00:00,24.0375,24.98887766,89.43882861,409.951562,0.160645901,5.53554834,0,0,0,0
 08/11  06:00:00,23.875,24.90221042,89.92376012,409.9505727,0.136837161,5.389262834,0,0,0,0
 08/11  07:00:00,23.6125,24.77865662,90.39306764,409.9502099,0.104121191,5.226866365,0,0,0,0
 08/11  08:00:00,23.3125,26.55514601,81.14944563,409.9500708,0.308254614,7.510364776,0.383618639,0,0,0
 08/11  09:00:00,22.95,27.00260016,78.39597027,409.9500173,0.494052102,10.10154969,0.383618639,0,0,0
 08/11  10:00:00,22.4875,27.64534767,78.64742211,624.2976004,0.580123894,12.14254107,0.383618639,0,0,0
 08/11  11:00:00,21.9875,27.43772071,79.79483504,723.080156,0.607794505,12.75735217,0.383618639,0,0,0
 08/11  12:00:00,21.55,27.29571696,78.52814191,730.8650519,0.560553514,11.58201664,0.383618639,0,0,0
 08/11  13:00:00,21.15,26.94915504,76.83543347,678.8322216,0.486272084,9.963166324,0.383618639,0,0,0
 08/11  14:00:00,20.8125,26.87832356,74.6003049,666.3793371,0.429312648,8.844500224,0.383618639,0,0,0
 08/11  15:00:00,20.6375,26.82227429,73.22962493,675.9568115,0.40116019,8.354012996,0.383618639,0,0,0
 08/11  16:00:00,20.2875,26.93373184,72.35823821,737.9826793,0.406881389,8.452808743,0.383618639,0,0,0
 08/11  17:00:00,19.6,26.56446292,71.27079372,733.5846684,0.346619824,7.52495717,0.383618639,0,0,0
 08/11  18:00:00,19.05,25.95478282,68.80993365,636.7408827,0.200430957,5.89724504,0.383618639,0,0,0
 08/11  19:00:00,18.9,25.43795108,66.40807288,523.3060902,0.049411919,5.08504393,0.383618639,0,0,0
 08/11  20:00:00,19.025,25.19087,65.16960357,449.30227,-1.10775863,30.87579359,0.383618639,0,0,0
 08/11  21:00:00,19.2875,25.23409227,64.60666881,420.3995198,-1.127687767,31.79274314,0.383618639,0,0,0
 08/11  22:00:00,19.525,25.35058271,64.79452971,412.726717,-1.109822403,30.9649418,0.383618639,0,0,0
 08/11  23:00:00,19.725,25.43085279,65.25973147,410.6880346,-1.096273114,30.34392071,0.383618639,0,0,0
 08/11  24:00:00,19.8,23.7635909,72.89854529,410.1963722,-1.311236689,41.12206883,0,0,0,0
 08/12  01:00:00,19.8,23.16798755,76.33516451,410.0342513,-0.464085051,9.498359212,0,0,0,0
 08/12  02:00:00,19.675,23.0672995,77.36894901,409.9806442,-0.493691756,10.09470741,0,0,0,0
 08/12  03:00:00,19.475,22.95330903,78.02859256,409.9611419,-0.527388534,10.82028314,0,0,0,0
 08/12  04:00:00,19.2125,22.82630779,78.45523304,409.9540492,-0.564557377,11.67812574,0,0,0,0
 08/12  05:00:00,18.9125,22.68872344,78.82450533,409.9514707,-0.605608966,12.69402968,0,0,0,0
 08/12  06:00:00,18.675,22.56662682,79.28089392,409.9505339,-0.643241677,13.68923222,0,0,0,0
 08/12  07:00:00,18.5375,22.46953168,79.51127578,409.9501938,-0.677371698,14.645086,0,0,0,0
 08/12  08:00:00,18.75,24.0108194,72.50694437,409.9500643,-0.488269006,10.41727976,0.383618639,0,0,0
 08/12  09:00:00,19.4,24.82188276,70.05646043,409.9500159,-0.248674013,6.30169863,0.383618639,0,0,0
 08/12  10:00:00,20.3875,26.17735377,70.49167493,618.3895508,-0.005340928,5.315777091,0.383618639,0,0,0
 08/12  11:00:00,21.6125,26.56483243,72.88926333,723.8649627,0.178607977,5.666111812,0.383618639,0,0,0
 08/12  12:00:00,22.975,26.98679929,72.31747023,732.3918293,0.261453817,6.434712294,0.383618639,0,0,0
 08/12  13:00:00,24.375,27.22446964,70.56866881,680.9385645,0.319296189,7.121183173,0.383618639,0,0,0
 08/12  14:00:00,25.8375,27.73533968,68.35958167,668.881857,0.39149821,8.21093558,0.383618639,0,0,0
 08/12  15:00:00,27.275,28.21785472,67.07640525,679.0325691,0.489700658,10.02645953,0.383618639,0,0,0
 08/12  16:00:00,28.55,28.8078297,66.70734292,742.0457281,0.609326543,12.82030698,0.383618639,0,0,0
 08/12  17:00:00,29.375,29.01593901,66.22858329,738.7294658,0.686460807,14.90820359,0.383618639,0,0,0
 08/12  18:00:00,29.4125,28.88798016,63.99314793,638.7429974,0.67684487,14.63748143,0.383618639,0,0,0
 08/12  19:00:00,28.8,28.62049545,60.91201655,526.3171304,0.612186701,12.87378588,0.383618639,0,0,0
 08/12  20:00:00,27.8125,28.3048039,58.62156539,450.7335192,-0.5102127,10.45391329,0.383618639,0,0,0
 08/12  21:00:00,26.7125,28.01156624,57.73576102,420.9325275,-0.572414107,11.86786101,0.383618639,0,0,0
 08/12  22:00:00,25.675,27.73444156,58.16871349,412.9020543,-0.614631172,12.92689449,0.383618639,0,0,0
 08/12  23:00:00,24.8,27.48437975,59.60185088,410.7420564,-0.652224017,13.93559246,0.383618639,0,0,0
 08/12  24:00:00,24.0625,25.56344911,68.47780088,410.2185738,-0.889740914,22.1950846,0,0,0,0
 08/13  01:00:00,23.3625,24.5410568,75.0273884,410.041996,-0.096122547,5.205872034,0,0,0,0
 08/13  02:00:00,22.6625,24.20566799,78.86033365,409.9837099,-0.161722164,5.545870109,0,0,0,0
 08/13  03:00:00,21.9625,23.94026847,82.05945135,409.9623334,-0.208362553,5.904021127,0,0,0,0
 08/13  04:00:00,21.2625,23.68846691,83.77033781,409.9545038,-0.25938654,6.402347325,0,0,0,0
 08/13  05:00:00,20.5625,23.43935059,83.96133587,409.9516414,-0.324049832,7.191163797,0,0,0,0
 08/13  06:00:00,19.9875,23.21830407,83.80179057,409.9505973,-0.389391817,8.164178642,0,0,0,0
 08/13  07:00:00,19.675,23.0708279,82.96295223,409.9502171,-0.442927658,9.09617469,0,0,0,0
 08/13  08:00:00,19.9125,24.72228712,74.54050315,409.9500735,-0.252366413,6.798900102,0.383618639,0,0,0
 08/13  09:00:00,20.725,25.67708995,72.28726485,409.9500178,0.023298944,5.03564717,0.383618639,0,0,0
 08/13  10:00:00,21.725,26.96236627,73.99818059,624.4536744,0.270620159,6.803966235,0.383618639,0,0,0
 08/13  11:00:00,22.725,27.2523859,76.13062895,723.7925253,0.429235122,8.84415617,0.383618639,0,0,0
 08/13  12:00:00,23.7875,27.58669167,75.06362029,732.1909531,0.483308927,9.886796422,0.383618639,0,0,0
 08/13  13:00:00,25.0125,27.77504974,73.21699993,680.6737627,0.520735684,10.67237382,0.383618639,0,0,0
 08/13  14:00:00,26.5625,28.29367429,71.59707119,668.6684639,0.593829256,12.41589653,0.383618639,0,0,0
 08/13  15:00:00,28.5125,28.89227274,72.16188781,679.0010376,0.720458818,15.96018805,0.383618639,0,0,0
 08/13  16:00:00,30.3625,29.60814976,75.44462313,742.2974535,0.898681241,22.1171271,0.383618639,0,0,0
 08/13  17:00:00,30.8125,29.75100066,78.75263454,738.8763205,1.017324222,26.85588354,0.383618639,0,0,0
 08/13  18:00:00,30.1375,29.46518455,78.7303463,638.4810428,0.997486738,26.02390939,0.383618639,0,0,0
 08/13  19:00:00,29.05,29.06836206,77.53617629,525.9537116,0.919500862,22.8713305,0.383618639,0,0,0
 08/13  20:00:00,27.7875,28.65915607,76.46148617,450.4798206,-0.216234463,5.984292831,0.383618639,0,0,0
 08/13  21:00:00,26.6125,28.32073678,75.79793698,420.8141957,-0.290533661,6.759267913,0.383618639,0,0,0
 08/13  22:00:00,25.7,28.05787393,75.54395711,412.8570985,-0.341770416,7.432770392,0.383618639,0,0,0
 08/13  23:00:00,24.9625,27.83952505,75.53151266,410.7268024,-0.381735933,8.036960934,0.383618639,0,0,0
 08/13  24:00:00,24.45,25.9657672,83.81604296,410.214327,-0.62291785,13.65080115,0,0,0,0
 08/14  01:00:00,24.05,25.05184058,88.1159593,410.0399682,0.171981072,5.62492608,0,0,0,0
 08/14  02:00:00,23.65,24.80541519,89.13983851,409.9829738,0.108605713,5.248616935,0,0,0,0
 08/14  03:00:00,23.125,24.58617544,89.54075685,409.9620742,0.056157222,5.071045848,0,0,0,0
 08/14  04:00:00,22.4,24.32060139,89.0194979,409.9544139,-0.012041792,5.013159862,0,0,0,0
 08/14  05:00:00,21.6625,24.04585377,87.78191734,409.9516106,-0.093560778,5.191716491,0,0,0,0
 08/14  06:00:00,21.025,23.80470222,86.37352098,409.9505868,-0.170997016,5.614774475,0,0,0,0
 08/14  07:00:00,20.6125,23.6250808,84.83078457,409.9502136,-0.237405384,6.174711808,0,0,0,0
 08/14  08:00:00,20.8125,25.32398762,75.16822481,409.9500729,-0.053994697,5.539672991,0.383618639,0,0,0
 08/14  09:00:00,21.6875,26.32152227,70.98342374,409.9500175,0.2218017,6.040506166,0.383618639,0,0,0
 08/14  10:00:00,22.9125,27.59360441,71.67890766,624.5492155,0.447200835,9.416278213,0.383618639,0,0,0
 08/14  11:00:00,24.2125,27.97989991,73.43467167,724.1395095,0.612256812,12.86758382,0.383618639,0,0,0
 08/14  12:00:00,25.575,28.38539081,72.12612596,732.7269299,0.677114793,14.64456894,0.383618639,0,0,0
 08/14  13:00:00,26.975,28.63591618,69.62151445,681.2852175,0.721502701,15.95568173,0.383618639,0,0,0
 08/14  14:00:00,28.3125,29.08903048,66.81619888,669.1852811,0.779982876,17.83127595,0.383618639,0,0,0
 08/14  15:00:00,29.6125,29.5005971,65.32971599,679.3327402,0.856055412,20.47840497,0.383618639,0,0,0
 08/14  16:00:00,30.6,29.99987273,65.74719822,742.3265068,0.973952718,25.06235279,0.383618639,0,0,0
 08/14  17:00:00,30.7125,30.00688443,66.28338138,738.7841168,1.016669246,26.82819528,0.383618639,0,0,0
 08/14  18:00:00,30.225,29.7181857,65.51469594,638.5877755,0.969257464,24.85305712,0.383618639,0,0,0
 08/14  19:00:00,29.375,29.37431089,64.82225964,526.1442636,0.903447185,22.24678345,0.383618639,0,0,0
 08/14  20:00:00,28.375,29.03371443,64.74493784,450.6171743,-0.210503746,5.926204318,0.383618639,0,0,0
 08/14  21:00:00,27.375,28.74243422,65.56927445,420.8802714,-0.262047358,6.428727638,0.383618639,0,0,0
 08/14  22:00:00,26.5,28.48343786,66.95006951,412.8825459,-0.298782919,6.856417095,0.383618639,0,0,0
 08/14  23:00:00,25.7625,28.26220893,68.3002107,410.7354786,-0.327400034,7.230126343,0.383618639,0,0,0
 08/14  24:00:00,25.1875,26.38111297,77.03080479,410.2162102,-0.552154441,11.84778933,0,0,0,0
 08/15  01:00:00,24.6875,25.46047603,82.23185445,410.0412697,0.254899117,6.361060721,0,0,0,0
 08/15  02:00:00,24.1875,25.17051069,84.27745261,409.9834832,0.190540225,5.75725568,0,0,0,0
 08/15  03:00:00,23.6875,24.92497848,85.71204571,409.962272,0.136774911,5.392514377,0,0,0,0
 08/15  04:00:00,23.125,24.68903355,86.43446251,409.9544925,0.079814191,5.137873361,0,0,0,0
 08/15  05:00:00,22.525,24.451204,86.66842829,409.9516424,0.017782305,5.012912168,0,0,0,0
 08/15  06:00:00,22.05,24.2491737,86.31891495,409.9505997,-0.043034985,5.043528486,0,0,0,0
 08/15  07:00:00,21.775,24.10812217,85.4773751,409.9502188,-0.095387912,5.191650369,0,0,0,0
 08/15  08:00:00,22.2,25.98151016,76.12561256,409.9500748,0.114742384,5.856581953,0.383618639,0,0,0
 08/15  09:00:00,23.4375,27.0617134,73.26344767,409.950018,0.419648037,8.700378215,0.383618639,0,0,0
 08/15  10:00:00,24.75,28.25637112,75.49692942,624.7020553,0.643851847,13.89717136,0.383618639,0,0,0
 08/15  11:00:00,25.7625,28.54578891,77.82225692,724.4721676,0.789691944,18.14784401,0.383618639,0,0,0
 08/15  12:00:00,26.5375,28.81255316,76.43567885,732.8865288,0.842063755,19.96442638,0.383618639,0,0,0
 08/15  13:00:00,27.3,28.89846034,73.19787903,681.1586661,0.850388404,20.26172541,0.383618639,0,0,0
 08/15  14:00:00,28.225,29.22867747,70.11809365,668.9107595,0.877022858,21.24377365,0.383618639,0,0,0
 08/15  15:00:00,29.5375,29.65177429,69.02495515,679.018221,0.95606464,24.32370659,0.383618639,0,0,0
 08/15  16:00:00,30.9125,30.19870926,70.64516951,742.1292051,1.078510624,29.56824548,0.383618639,0,0,0
 08/15  17:00:00,31.15,30.28333008,72.78882645,738.6504589,1.166461592,33.62527765,0.383618639,0,0,0
 08/15  18:00:00,30.25,29.92045476,72.57345486,638.2761682,1.123541622,31.61591301,0.383618639,0,0,0
 08/15  19:00:00,28.8625,29.42266007,70.91781163,525.7752809,1.017354349,26.87848863,0.383618639,0,0,0
 08/15  20:00:00,27.2375,28.89217187,69.24495912,450.3612468,-0.145877633,5.466737796,0.383618639,0,0,0
 08/15  21:00:00,25.6625,28.40158163,68.14174014,420.7558974,-0.254580926,6.359829681,0.383618639,0,0,0
 08/15  22:00:00,24.4125,27.99176022,67.81995703,412.8332164,-0.338488922,7.39126982,0.383618639,0,0,0
 08/15  23:00:00,23.4375,27.6516108,67.95837279,410.7180033,-0.407408586,8.46708126,0.383618639,0,0,0
 08/15  24:00:00,22.7875,25.63973947,76.04449925,410.2103762,-0.679626077,15.2990346,0,0,0,0
 08/16  01:00:00,22.35,24.6867117,80.53661159,410.0382032,0.093583148,5.19037404,0,0,0,0
 08/16  02:00:00,22.0125,24.50556305,81.72283113,409.9821845,0.041599681,5.038344333,0,0,0,0
 08/16  03:00:00,21.7125,24.36581968,82.63536992,409.9617374,0.00454505,5.002477546,0,0,0,0
 08/16  04:00:00,21.35,24.21429575,83.46477431,409.9542777,-0.033959245,5.026928898,0,0,0,0
 08/16  05:00:00,21.0125,24.06276153,83.95609024,409.9515577,-0.077387993,5.126806073,0,0,0,0
 08/16  06:00:00,20.7125,23.92624748,83.90609836,409.9505668,-0.119355237,5.298129786,0,0,0,0
 08/16  07:00:00,20.5375,23.81701445,83.47191156,409.9502062,-0.161667936,5.543911375,0,0,0,0
 08/16  08:00:00,20.75,25.48544202,75.33164182,409.9500698,0.030192437,5.476510815,0.383618639,0,0,0
 08/16  09:00:00,21.275,26.33780873,72.24845534,409.9500169,0.281655173,6.659272597,0.383618639,0,0,0
 08/16  10:00:00,21.75,27.4266112,73.09891572,624.3530838,0.476973362,9.952589462,0.383618639,0,0,0
 08/16  11:00:00,22.025,27.49387484,75.11065438,723.3559844,0.581227239,12.08034242,0.383618639,0,0,0
 08/16  12:00:00,22.225,27.5548105,74.10369176,731.372809,0.578463638,12.01133046,0.383618639,0,0,0
 08/16  13:00:00,22.4875,27.43906364,72.29958759,679.5372272,0.554136029,11.43419401,0.383618639,0,0,0
 08/16  14:00:00,22.9125,27.62473068,70.39567107,667.2589508,0.555560835,11.4648176,0.383618639,0,0,0
 08/16  15:00:00,23.6625,27.88667442,69.78339788,677.136652,0.601287204,12.58811863,0.383618639,0,0,0
 08/16  16:00:00,24.8125,28.42813353,71.16917024,739.8597602,0.704275394,15.4693741,0.383618639,0,0,0
 08/16  17:00:00,26.05,28.69013885,73.94745067,736.4485937,0.800186011,18.50619345,0.383618639,0,0,0
 08/16  18:00:00,26.875,28.68952036,75.71719846,636.9750789,0.831694731,19.59418468,0.383618639,0,0,0
 08/16  19:00:00,26.7875,28.52198308,75.85868468,525.2426212,0.816446381,19.06417447,0.383618639,0,0,0
 08/16  20:00:00,25.9125,28.18599512,74.57465765,450.1799701,-0.299615031,6.881904361,0.383618639,0,0,0
 08/16  21:00:00,24.75,27.80466486,72.62118465,420.703447,-0.39281771,8.22837106,0.383618639,0,0,0
 08/16  22:00:00,23.675,27.44093156,70.90133195,412.8195235,-0.486524167,9.958636015,0.383618639,0,0,0
 08/16  23:00:00,22.8625,27.1423055,69.68892069,410.7148001,-0.568751117,11.78394053,0.383618639,0,0,0
 08/16  24:00:00,22.2875,25.16759801,76.94748078,410.2093675,-0.844328627,20.63511476,0,0,0,0
 08/17  01:00:00,21.9125,24.25684701,80.39743162,410.0378317,-0.073855989,5.121184191,0,0,0,0
 08/17  02:00:00,21.6125,24.09655346,81.05962645,409.9820461,-0.123098815,5.316341202,0,0,0,0
 08/17  03:00:00,21.3125,23.95761927,81.84765537,409.9616867,-0.161006218,5.539534942,0,0,0,0
 08/17  04:00:00,21.0125,23.82122165,82.68189261,409.9542596,-0.197698053,5.812552722,0,0,0,0
 08/17  05:00:00,20.7125,23.68535182,83.31939606,409.9515516,-0.235108298,6.149615108,0,0,0,0
 08/17  06:00:00,20.475,23.56316591,83.41886214,409.9505648,-0.274443283,6.566454791,0,0,0,0
 08/17  07:00:00,20.3375,23.47052367,83.36964206,409.9502056,-0.308948489,6.985307101,0,0,0,0
 08/17  08:00:00,20.4875,25.14084628,75.55412529,409.9500696,-0.110654631,5.720301649,0.383618639,0,0,0
 08/17  09:00:00,21.0375,25.98432566,72.5868204,409.9500169,0.142617204,5.433282929,0.383618639,0,0,0
 08/17  10:00:00,21.675,27.12602635,73.58271589,624.4312031,0.351392328,7.798999061,0.383618639,0,0,0
 08/17  11:00:00,22.15,27.24750661,75.87734628,723.6206099,0.47218771,9.656413002,0.383618639,0,0,0
 08/17  12:00:00,22.6125,27.40810495,74.99059963,731.7727008,0.494115216,10.10362966,0.383618639,0,0,0
 08/17  13:00:00,23.1125,27.36925894,73.54265725,680.0103073,0.489379901,10.00705978,0.383618639,0,0,0
 08/17  14:00:00,23.7375,27.61348318,71.80568415,667.7491815,0.503818747,10.31028592,0.383618639,0,0,0
 08/17  15:00:00,24.625,27.9023479,71.59313546,677.6883763,0.556608083,11.49480054,0.383618639,0,0,0
 08/17  16:00:00,25.8125,28.4499725,73.24169275,740.497122,0.668360286,14.42758687,0.383618639,0,0,0
 08/17  17:00:00,26.9875,28.70537736,75.81261856,737.1094834,0.768038232,17.43409729,0.383618639,0,0,0
 08/17  18:00:00,27.7125,28.7035665,76.89345642,637.4989536,0.800218954,18.50215995,0.383618639,0,0,0
 08/17  19:00:00,27.525,28.51721375,76.61401141,525.5707753,0.777742041,17.75526728,0.383618639,0,0,0
 08/17  20:00:00,26.6125,28.17662493,75.05402104,450.3456074,-0.344549505,7.485588537,0.383618639,0,0,0
 08/17  21:00:00,25.7,27.88013902,73.17272863,420.7738558,-0.425892514,8.789041966,0.383618639,0,0,0
 08/17  22:00:00,25.4,27.76765602,72.4929233,412.8489713,-0.465947802,9.532754823,0.383618639,0,0,0
 08/17  23:00:00,25.275,27.74183446,72.97147355,410.7266357,-0.464676824,9.507815506,0.383618639,0,0,0
 08/17  24:00:00,24.825,25.94148438,81.1022087,410.2133125,-0.686390705,15.4044486,0,0,0,0
 08/18  01:00:00,24.1625,24.97352044,85.01733012,410.0402303,0.100533044,5.231064351,0,0,0,0
 08/18  02:00:00,23.525,24.61689083,85.39333669,409.9830723,0.006151552,5.010566209,0,0,0,0
 08/18  03:00:00,23.175,24.42275947,85.21243941,409.9621128,-0.056798496,5.069656432,0,0,0,0
 08/18  04:00:00,22.85,24.28347371,85.68922831,409.9544356,-0.093005374,5.181438485,0,0,0,0
 08/18  05:00:00,22.2,24.05905976,85.92905408,409.9516223,-0.143248155,5.433331901,0,0,0,0
 08/18  06:00:00,21.275,23.74415552,84.99715881,409.950592,-0.225560291,6.070051774,0,0,0,0
 08/18  07:00:00,20.5875,23.47556462,83.36115022,409.9502156,-0.31504879,7.072333842,0,0,0,0
 08/18  08:00:00,20.4625,25.07617844,74.17473331,409.950073,-0.148904807,5.898323371,0.383618639,0,0,0
 08/18  09:00:00,20.875,25.84625611,70.87402407,409.9500177,0.082187949,5.147424008,0.383618639,0,0,0
 08/18  10:00:00,21.5375,26.9936605,72.1736801,624.4708967,0.288047581,6.971374701,0.383618639,0,0,0
 08/18  11:00:00,22.175,27.16775206,75.45137106,723.7858008,0.427640463,8.814555571,0.383618639,0,0,0
 08/18  12:00:00,22.775,27.36700319,76.06942203,732.0193477,0.469272901,9.602420314,0.383618639,0,0,0
 08/18  13:00:00,23.375,27.37033547,76.05058541,680.2608592,0.487056693,9.957027797,0.383618639,0,0,0
 08/18  14:00:00,23.85,27.59187815,75.82535891,667.90992,0.519138096,10.64108194,0.383618639,0,0,0
 08/18  15:00:00,24.25,27.74796233,76.33874662,677.6338517,0.559950548,11.567943,0.383618639,0,0,0
 08/18  16:00:00,24.525,28.03491829,77.4120409,740.0270872,0.618992126,13.05033611,0.383618639,0,0,0
 08/18  17:00:00,24.6625,27.97687813,78.39915441,736.1085447,0.639993414,13.59972125,0.383618639,0,0,0
 08/18  18:00:00,24.7,27.71900414,77.95945496,636.3752409,0.5989161,12.53216267,0.383618639,0,0,0
 08/18  19:00:00,24.6375,27.48737751,77.34861759,524.824938,0.544893683,11.22134681,0.383618639,0,0,0
 08/18  20:00:00,24.475,27.31890216,77.17494351,450.0253621,-0.552259566,11.38922888,0.383618639,0,0,0
 08/18  21:00:00,24.2125,27.2161175,77.03066336,420.6684049,-0.582408864,12.10909131,0.383618639,0,0,0
 08/18  22:00:00,23.9125,27.11531759,76.93498241,412.8153833,-0.606204639,12.70765675,0.383618639,0,0,0
 08/18  23:00:00,23.55,26.99297121,76.79877464,410.7155682,-0.633916854,13.43659693,0.383618639,0,0,0
 08/18  24:00:00,23.15,25.13814744,84.70095529,410.210305,-0.879400167,21.84490072,0,0,0,0
 08/19  01:00:00,22.6875,24.18201293,87.91085018,410.0384127,-0.110529921,5.269551358,0,0,0,0
 08/19  02:00:00,22.1875,23.94423535,87.46797378,409.9823302,-0.185406703,5.718819389,0,0,0,0
 08/19  03:00:00,21.6875,23.74237505,86.80924694,409.9618105,-0.246434401,6.266668157,0,0,0,0
 08/19  04:00:00,21.125,23.52926427,85.85682094,409.9543094,-0.310313345,7.00928703,0,0,0,0
 08/19  05:00:00,20.5875,23.31844927,84.77448491,409.9515705,-0.378906303,7.996514506,0,0,0,0
 08/19  06:00:00,20.15,23.1384012,84.39108635,409.9505719,-0.43667936,8.981703949,0,0,0,0
 08/19  07:00:00,19.9375,23.01931584,84.0271282,409.9502081,-0.480156968,9.817483327,0,0,0,0
 08/19  08:00:00,20.025,24.67230638,75.74847529,409.9500705,-0.286100421,7.168913141,0.383618639,0,0,0
 08/19  09:00:00,20.4125,25.44563913,73.22964237,409.9500171,-0.041533396,5.043757725,0.383618639,0,0,0
 08/19  10:00:00,21.0375,26.62007779,73.73587656,624.4404515,0.168745097,5.846144325,0.383618639,0,0,0
 08/19  11:00:00,21.8625,26.85218059,75.24545471,723.7513459,0.309782323,6.996163797,0.383618639,0,0,0
 08/19  12:00:00,22.95,27.19977432,73.89613692,732.1686814,0.369082315,7.846833235,0.383618639,0,0,0
 08/19  13:00:00,24.4,27.45150859,72.07500001,680.728404,0.419418149,8.66951264,0.383618639,0,0,0
 08/19  14:00:00,26.1875,28.0334519,70.46700924,668.8083015,0.502257208,10.29918117,0.383618639,0,0,0
 08/19  15:00:00,28.3375,28.69352563,70.7481372,679.2181453,0.639175675,13.62019847,0.383618639,0,0,0
 08/19  16:00:00,30.325,29.45341079,73.21592836,742.5918837,0.821650683,19.30242099,0.383618639,0,0,0
 08/19  17:00:00,30.875,29.61577234,74.97362356,739.259459,0.929546845,23.2492815,0.383618639,0,0,0
 08/19  18:00:00,30.425,29.36113011,73.41546042,638.9350665,0.894210539,21.89607208,0.383618639,0,0,0
 08/19  19:00:00,29.6375,29.04624717,71.00820741,526.3612049,0.819821841,19.1887659,0.383618639,0,0,0
 08/19  20:00:00,28.675,28.73861232,69.29195645,450.738533,-0.301351113,6.896467594,0.383618639,0,0,0
 08/19  21:00:00,27.675,28.47699318,68.57817739,420.9330417,-0.356818505,7.652826278,0.383618639,0,0,0
 08/19  22:00:00,26.7375,28.23158292,68.62448831,412.9021913,-0.398735481,8.314951769,0.383618639,0,0,0
 08/19  23:00:00,25.8375,27.9838795,69.07712788,410.7421433,-0.435615751,8.960470054,0.383618639,0,0,0
 08/19  24:00:00,25.0625,26.07934981,76.87798114,410.2186979,-0.677331694,15.13891284,0,0,0,0
 08/20  01:00:00,24.3,25.09575273,81.47020523,410.042119,0.113942432,5.288380195,0,0,0,0
 08/20  02:00:00,23.625,24.71668402,83.51980653,409.9837801,0.026276378,5.0222927,0,0,0,0
 08/20  03:00:00,22.9625,24.42548301,85.13602807,409.9623738,-0.037785853,5.035882551,0,0,0,0
 08/20  04:00:00,22.325,24.17296747,86.08975292,409.9545258,-0.098062882,5.204206005,0,0,0,0
 08/20  05:00:00,21.725,23.9443236,86.6310059,409.9516531,-0.155635495,5.508003266,0,0,0,0
 08/20  06:00:00,21.25,23.74757399,86.79271933,409.9506031,-0.213141254,5.946287751,0,0,0,0
 08/20  07:00:00,21.0375,23.62839607,86.78540661,409.9502199,-0.254618018,6.347278925,0,0,0,0
 08/20  08:00:00,21.3125,25.43247248,77.77991164,409.9500752,-0.042205744,5.582614211,0.383618639,0,0,0
 08/20  09:00:00,22.25,26.42696769,74.41850284,409.9500181,0.245133534,6.268282335,0.383618639,0,0,0
 08/20  10:00:00,23.575,27.6881521,75.84881833,624.6613628,0.477325713,9.998310031,0.383618639,0,0,0
 08/20  11:00:00,24.975,28.0746381,78.48720392,724.4881359,0.641890282,13.65692193,0.383618639,0,0,0
 08/20  12:00:00,26.375,28.49861881,78.15993578,733.1645933,0.724424184,16.05840258,0.383618639,0,0,0
 08/20  13:00:00,27.7125,28.7443812,76.39324085,681.6579311,0.781835368,17.88355262,0.383618639,0,0,0
 08/20  14:00:00,28.95,29.17282385,73.96851619,669.4548996,0.842047533,19.97272557,0.383618639,0,0,0
 08/20  15:00:00,30.0875,29.56630903,72.50948546,679.4939438,0.92486449,23.07615058,0.383618639,0,0,0
 08/20  16:00:00,30.875,29.98934318,72.38392913,742.3844014,1.0193264,26.95584252,0.383618639,0,0,0
 08/20  17:00:00,30.9125,30.00859915,72.10261126,738.7758487,1.062701164,28.83310313,0.383618639,0,0,0
 08/20  18:00:00,30.3,29.73459394,70.14234526,638.5085127,1.019857512,26.97539959,0.383618639,0,0,0
 08/20  19:00:00,29.375,29.3815159,68.0750023,526.0593218,0.93981229,23.66910982,0.383618639,0,0,0
 08/20  20:00:00,28.25,29.01644026,66.68109998,450.5687487,-0.188731407,5.750696806,0.383618639,0,0,0
 08/20  21:00:00,27.1125,28.69163859,66.07671224,420.8577281,-0.258519754,6.392992116,0.383618639,0,0,0
 08/20  22:00:00,26.2,28.42696239,66.43017019,412.8742559,-0.305561528,6.942213488,0.383618639,0,0,0
 08/20  23:00:00,25.4625,28.20857704,67.1842796,410.73282,-0.337644005,7.37301319,0.383618639,0,0,0
 08/20  24:00:00,24.95,26.33430955,75.14650141,410.2166773,-0.566782444,12.19996378,0,0,0,0
 08/21  01:00:00,24.6125,25.4494422,79.85792169,410.0408487,0.241512036,6.218818896,0,0,0,0
 08/21  02:00:00,24.3125,25.24755791,81.98915298,409.983334,0.196917039,5.805536327,0,0,0,0
 08/21  03:00:00,24.075,25.09973711,83.91171424,409.9622264,0.168221822,5.587745482,0,0,0,0
 08/21  04:00:00,23.8125,24.96095513,85.48833398,409.9544826,0.140783895,5.41205409,0,0,0,0
 08/21  05:00:00,23.575,24.83281229,86.80189861,409.9516426,0.111334044,5.257919551,0,0,0,0
 08/21  06:00:00,23.375,24.72448604,87.66550846,409.9506017,0.084792036,5.150172549,0,0,0,0
 08/21  07:00:00,23.2375,24.63541385,87.96460608,409.9502203,0.056497435,5.067075734,0,0,0,0
 08/21  08:00:00,23.325,26.54904348,78.67506972,409.9500743,0.283625939,7.283831909,0.383618639,0,0,0
 08/21  09:00:00,23.5875,27.25859234,75.41896064,409.9500182,0.522951028,10.72245765,0.383618639,0,0,0
 08/21  10:00:00,23.95,28.15656436,75.98012872,624.5106357,0.667151414,14.48631648,0.383618639,0,0,0
 08/21  11:00:00,24.4125,28.27873499,77.35722658,723.8717145,0.765154125,17.33400993,0.383618639,0,0,0
 08/21  12:00:00,25.0375,28.46514411,76.43760334,732.1697782,0.786970638,18.05581577,0.383618639,0,0,0
 08/21  13:00:00,25.925,28.56193609,74.87492344,680.5355906,0.803321214,18.60711946,0.383618639,0,0,0
 08/21  14:00:00,27.2375,28.99642542,73.79959088,668.451022,0.862269075,20.71049368,0.383618639,0,0,0
 08/21  15:00:00,29.1125,29.5487323,74.75071352,678.728907,0.978033598,25.23407395,0.383618639,0,0,0
 08/21  16:00:00,30.9625,30.2260223,78.07737138,741.9767163,1.147373534,32.76435152,0.383618639,0,0,0
 08/21  17:00:00,31.475,30.40809299,80.34110825,738.4848253,1.271794261,38.8274263,0.383618639,0,0,0
 08/21  18:00:00,31.025,30.15772404,78.66050191,638.1839172,1.232865549,36.88074374,0.383618639,0,0,0
 08/21  19:00:00,30.3625,29.85490018,75.29493709,525.8581699,1.141437135,32.44939768,0.383618639,0,0,0
 08/21  20:00:00,29.5375,29.57488083,72.40568378,450.4973808,0.010721941,5.013194668,0.383618639,0,0,0
 08/21  21:00:00,28.6375,29.32881154,70.83767621,420.843011,-0.053103028,5.063132834,0.383618639,0,0,0
 08/21  22:00:00,27.8,29.09645071,69.93227318,412.8724807,-0.10469704,5.230830412,0.383618639,0,0,0
 08/21  23:00:00,27.0625,28.88304323,69.63894006,410.733092,-0.148587929,5.459686947,0.383618639,0,0,0
 08/21  24:00:00,26.425,27.01734592,77.32653635,410.2157035,-0.366745856,8.212570265,0,0,0,0
 08/22  01:00:00,25.825,26.12966461,81.60101282,410.0412448,0.448763931,9.2155247,0,0,0,0
 08/22  02:00:00,25.225,25.80735502,83.39592902,409.9835189,0.37711423,7.968356333,0,0,0,0
 08/22  03:00:00,24.625,25.51558597,84.54406483,409.9622985,0.311576742,7.024815756,0,0,0,0
 08/22  04:00:00,23.9625,25.20847712,85.49033821,409.9545071,0.243152351,6.236287667,0,0,0,0
 08/22  05:00:00,23.325,24.92929787,85.75580143,409.9516494,0.170650393,5.610927395,0,0,0,0
 08/22  06:00:00,22.85,24.71621718,85.62901643,409.950603,0.107351385,5.244033233,0,0,0,0
 08/22  07:00:00,22.575,24.56914394,85.01366423,409.9502203,0.055197016,5.066370105,0,0,0,0
 08/22  08:00:00,22.875,26.45349389,75.43127787,409.9500753,0.26464894,7.048101709,0.383618639,0,0,0
 08/22  09:00:00,23.85,27.45674431,72.57116243,409.9500182,0.557218146,11.52032232,0.383618639,0,0,0
 08/22  10:00:00,24.8,28.52568286,75.03114668,624.6146791,0.755589947,17.19129583,0.383618639,0,0,0
 08/22  11:00:00,25.4125,28.68584514,77.28485324,724.1170514,0.872363032,21.06469489,0.383618639,0,0,0
 08/22  12:00:00,25.9125,28.85020945,75.76225005,732.3742462,0.892110363,21.80502332,0.383618639,0,0,0
 08/22  13:00:00,26.6,28.90966777,73.41717153,680.6536075,0.897569088,22.01183925,0.383618639,0,0,0
 08/22  14:00:00,27.65,29.27663356,71.54757589,668.4710886,0.940274626,23.68426909,0.383618639,0,0,0
 08/22  15:00:00,29.4125,29.79072912,71.94487126,678.7083143,1.038088072,27.7763134,0.383618639,0,0,0
 08/22  16:00:00,31.3875,30.48715026,75.73584995,742.0340766,1.209650651,35.76857433,0.383618639,0,0,0
 08/22  17:00:00,31.9125,30.67677324,79.30336413,738.6077142,1.348115368,42.76918178,0.383618639,0,0,0
 08/22  18:00:00,31.3,30.3986752,78.91497025,638.2203674,1.319130101,41.264977,0.383618639,0,0,0
 08/22  19:00:00,30.4375,30.0494185,76.82991662,525.8187145,1.229448838,36.70852408,0.383618639,0,0,0
 08/22  20:00:00,29.5375,29.7505523,75.47265798,450.452609,0.108292742,5.25092312,0.383618639,0,0,0
 08/22  21:00:00,28.8875,29.55992479,75.18007952,420.8210922,0.059516014,5.074518773,0.383618639,0,0,0
 08/22  22:00:00,28.575,29.47532063,76.08248753,412.8665794,0.047348699,5.046466229,0.383618639,0,0,0
 08/22  23:00:00,28.125,29.37219713,77.55406454,410.7319485,0.049439175,5.050795943,0.383618639,0,0,0
 08/22  24:00:00,27.3375,27.48769344,86.59877181,410.2120383,-0.154127137,5.884655376,0,0,0,0
 08/23  01:00:00,26.4375,26.55935538,90.10598015,410.0412503,0.657112742,14.09403811,0,0,0,0
 08/23  02:00:00,25.6,26.1404749,90.2747916,409.9835065,0.550538967,11.36113375,0,0,0,0
 08/23  03:00:00,25.1125,25.85346289,90.19510361,409.9622914,0.466833362,9.556060876,0,0,0,0
 08/23  04:00:00,24.875,25.69595065,90.68931357,409.9545091,0.42087394,8.69504514,0,0,0,0
 08/23  05:00:00,24.55,25.53474448,91.45593585,409.9516537,0.384649716,8.084770139,0,0,0,0
 08/23  06:00:00,24.0875,25.32266696,91.7125867,409.9506059,0.332345324,7.302820927,0,0,0,0
 08/23  07:00:00,23.775,25.15296284,91.56329357,409.9502218,0.278282471,6.611351726,0,0,0,0
 08/23  08:00:00,23.825,27.04219869,81.52620623,409.9500747,0.48829794,10.56369057,0.383618639,0,0,0
 08/23  09:00:00,24.15,27.75115597,78.34254776,409.9500183,0.710588222,15.62433537,0.383618639,0,0,0
 08/23  10:00:00,24.6125,28.6135234,79.88262445,624.4792488,0.850482311,20.38891874,0.383618639,0,0,0
 08/23  11:00:00,25.1125,28.73221677,82.36880278,723.7757757,0.952438553,24.16102637,0.383618639,0,0,0
 08/23  12:00:00,25.6125,28.89296877,82.25626576,731.976068,0.982412479,25.38680489,0.383618639,0,0,0
 08/23  13:00:00,26.1125,28.88993057,81.3353176,680.1910359,0.987819997,25.61077513,0.383618639,0,0,0
 08/23  14:00:00,26.4875,29.06407926,80.1848469,667.8208758,1.005767556,26.36483515,0.383618639,0,0,0
 08/23  15:00:00,26.725,29.16528403,79.20376615,677.5066231,1.024329011,27.15537472,0.383618639,0,0,0
 08/23  16:00:00,26.8,29.36149126,78.92777899,739.8516396,1.05639305,28.55776686,0.383618639,0,0,0
 08/23  17:00:00,26.7375,29.26521899,78.33889434,735.863827,1.054569623,28.47525075,0.383618639,0,0,0
 08/23  18:00:00,26.575,28.99216752,76.1793106,636.1152139,0.993175414,25.84765444,0.383618639,0,0,0
 08/23  19:00:00,26.25,28.71212823,73.63359809,524.6147411,0.913583734,22.63984343,0.383618639,0,0,0
 08/23  20:00:00,25.9125,28.49746285,71.65170555,449.9046036,-0.203133679,5.861653714,0.383618639,0,0,0
 08/23  21:00:00,25.55,28.3622284,70.77635318,420.620265,-0.24425483,6.240144811,0.383618639,0,0,0
 08/23  22:00:00,25.15,28.22489006,70.36435993,412.7983722,-0.276206435,6.585868765,0.383618639,0,0,0
 08/23  23:00:00,24.8125,28.10218975,70.34714877,410.7099858,-0.30408182,6.922546679,0.383618639,0,0,0
 08/23  24:00:00,24.45,26.25696128,78.43099493,410.2084008,-0.530017655,11.37099492,0,0,0,0
 08/24  01:00:00,24.1125,25.31728078,83.06560974,410.0378816,0.26070218,6.422989018,0,0,0,0
 08/24  02:00:00,23.8125,25.1170815,84.26930141,409.9821941,0.203543778,5.862134725,0,0,0,0
 08/24  03:00:00,23.5125,24.96740858,85.02728834,409.9617882,0.164229147,5.56132533,0,0,0,0
 08/24  04:00:00,23.2125,24.82771149,85.36939793,409.9543136,0.126175685,5.332156269,0,0,0,0
 08/24  05:00:00,22.9125,24.6892846,85.74776415,409.9515776,0.087047037,5.159396645,0,0,0,0
 08/24  06:00:00,22.6125,24.54910999,86.0515275,409.9505766,0.047146359,5.048915699,0,0,0,0
 08/24  07:00:00,22.3125,24.41021234,85.8822054,409.9502106,0.003635822,5.003308866,0,0,0,0
 08/24  08:00:00,22.0125,26.09897268,76.7773863,409.9500709,0.191131115,6.227407266,0.383618639,0,0,0
 08/24  09:00:00,21.65,26.58279912,73.11609944,409.9500173,0.373336274,7.902959244,0.383618639,0,0,0
 08/24  10:00:00,21.25,27.30864843,73.14461221,624.2668684,0.474349886,9.821932312,0.383618639,0,0,0
 08/24  11:00:00,20.9125,27.14739207,74.34496517,723.0361401,0.515857419,10.57383435,0.383618639,0,0,0
 08/24  12:00:00,20.7375,27.07617883,73.34691883,730.9124286,0.478459911,9.781644777,0.383618639,0,0,0
 08/24  13:00:00,20.7,26.83125635,72.38840305,679.0145915,0.428443587,8.84078944,0.383618639,0,0,0
 08/24  14:00:00,20.825,26.91215875,71.23673016,666.6904962,0.410366028,8.511078922,0.383618639,0,0,0
 08/24  15:00:00,21.275,27.05931954,71.24974637,676.4562356,0.433884625,8.92878507,0.383618639,0,0,0
 08/24  16:00:00,22.25,27.5491813,72.67858628,739.0048846,0.518306686,10.65088301,0.383618639,0,0,0
 08/24  17:00:00,23.575,27.81230945,75.65102372,735.5186599,0.606489578,12.72200784,0.383618639,0,0,0
 08/24  18:00:00,24.85,27.906994,78.13597784,636.2991047,0.656178318,14.04556656,0.383618639,0,0,0
 08/24  19:00:00,25.6125,27.94300354,79.6463812,524.9547359,0.680043996,14.72092292,0.383618639,0,0,0
 08/24  20:00:00,25.425,27.81024428,80.02603119,450.1124979,-0.377743082,7.975648449,0.383618639,0,0,0
 08/24  21:00:00,24.5125,27.52374206,78.50946456,420.6898355,-0.442822129,9.10559388,0.383618639,0,0,0
 08/24  22:00:00,23.475,27.16569401,76.10997929,412.8164243,-0.544603221,11.22599964,0.383618639,0,0,0
 08/24  23:00:00,22.6625,26.85518561,74.04967551,410.7141986,-0.640201365,13.6155036,0.383618639,0,0,0
 08/24  24:00:00,22.0875,24.89054511,80.92031431,410.2092123,-0.926299316,23.70760201,0,0,0,0
 08/25  01:00:00,21.65,23.97436913,83.76729519,410.0377717,-0.163830939,5.567277072,0,0,0,0
 08/25  02:00:00,21.25,23.77861577,83.75582316,409.9820143,-0.226674195,6.070977769,0,0,0,0
 08/25  03:00:00,20.85,23.60301145,83.74288011,409.9616685,-0.280646537,6.640423546,0,0,0,0
 08/25  04:00:00,20.45,23.43401537,83.61665008,409.9542496,-0.3311383,7.284566496,0,0,0,0
 08/25  05:00:00,20.05,23.26720875,83.03991065,409.9515462,-0.38447971,8.08377401,0,0,0,0
 08/25  06:00:00,19.65,23.09949024,82.18104322,409.9505621,-0.439887531,9.041929998,0,0,0,0
 08/25  07:00:00,19.4375,22.97609879,81.34922682,409.9502042,-0.490617485,10.03156292,0,0,0,0
 08/25  08:00:00,19.775,24.62245491,73.87805421,409.9500689,-0.294494317,7.267433924,0.383618639,0,0,0
 08/25  09:00:00,20.75,25.5988471,71.1366897,409.9500168,-0.017970099,5.032669223,0.383618639,0,0,0
 08/25  10:00:00,22.075,26.94707537,71.83044434,618.5697707,0.23335546,6.425283454,0.383618639,0,0,0
 08/25  11:00:00,23.5375,27.39224229,73.31423393,724.433899,0.414752865,8.590321596,0.383618639,0,0,0
 08/25  12:00:00,25.0375,27.84662336,71.64707609,733.1584817,0.487847885,9.983749595,0.383618639,0,0,0
 08/25  13:00:00,26.5375,28.1268847,68.64540554,681.7531822,0.538520631,11.07012406,0.383618639,0,0,0
 08/25  14:00:00,28.0375,28.64246358,65.41509683,669.6691829,0.606684023,12.7351674,0.383618639,0,0,0
 08/25  15:00:00,29.475,29.11678489,63.95498536,679.8756575,0.700147484,15.32612119,0.383618639,0,0,0
 08/25  16:00:00,30.5625,29.64046131,65.15198907,743.0044568,0.822732261,19.30973408,0.383618639,0,0,0
 08/25  17:00:00,30.7125,29.69134683,67.6715824,739.5904634,0.898511313,22.04769602,0.383618639,0,0,0
 08/25  18:00:00,30.0375,29.39942829,69.49818534,639.2007576,0.889144978,21.69749644,0.383618639,0,0,0
 08/25  19:00:00,29.0125,29.01740151,71.2530377,526.4528562,0.839679924,19.88341888,0.383618639,0,0,0
 08/25  20:00:00,27.85,28.63944988,73.19265022,450.7342574,-0.261120703,6.421384923,0.383618639,0,0,0
 08/25  21:00:00,26.7125,28.32123204,74.97381842,420.9126176,-0.306303657,6.952168537,0.383618639,0,0,0
 08/25  22:00:00,25.8625,28.07756696,76.53524819,412.8902658,-0.337846052,7.374934146,0.383618639,0,0,0
 08/25  23:00:00,25.35,27.92959479,77.45379054,410.7374177,-0.356608021,7.646702739,0.383618639,0,0,0
 08/25  24:00:00,25.0125,26.14172282,85.97840721,410.2168595,-0.574041585,12.36762489,0,0,0,0
 08/26  01:00:00,24.8375,25.35192148,89.80303263,410.0415064,0.246001646,6.262766121,0,0,0,0
 08/26  02:00:00,24.675,25.21599739,90.36589008,409.9836039,0.207297081,5.892621817,0,0,0,0
 08/26  03:00:00,24.4125,25.08663722,90.25558483,409.9623338,0.173780751,5.628609742,0,0,0,0
 08/26  04:00:00,23.9875,24.89425465,89.95969909,409.9545234,0.125427168,5.331638938,0,0,0,0
 08/26  05:00:00,23.4875,24.66473044,89.60598074,409.9516574,0.063425882,5.089375663,0,0,0,0
 08/26  06:00:00,23.05,24.47145123,88.85949681,409.9506067,0.005237805,5.005335828,0,0,0,0
 08/26  07:00:00,22.775,24.3330353,88.06729574,409.9502219,-0.044362414,5.043394038,0,0,0,0
 08/26  08:00:00,22.7625,26.18472525,78.23223271,409.9500748,0.166853927,6.15004315,0.383618639,0,0,0
 08/26  09:00:00,22.9875,26.88184854,74.7690352,409.9500183,0.398871027,8.317061917,0.383618639,0,0,0
 08/26  10:00:00,23.225,27.77112121,75.59459792,624.536362,0.546530403,11.39170022,0.383618639,0,0,0
 08/26  11:00:00,23.4875,27.82226071,76.89489772,723.8844435,0.631803796,13.3789676,0.383618639,0,0,0
 08/26  12:00:00,23.85,27.9484614,75.36276963,732.094056,0.640470244,13.61267288,0.383618639,0,0,0
 08/26  13:00:00,24.375,27.93718133,73.63066309,680.3505241,0.637927621,13.54460015,0.383618639,0,0,0
 08/26  14:00:00,25.1,28.21488115,72.22962066,668.0977749,0.665279758,14.30531135,0.383618639,0,0,0
 08/26  15:00:00,26.2125,28.5647097,72.36172384,678.09749,0.732554852,16.30856433,0.383618639,0,0,0
 08/26  16:00:00,27.6375,29.13772864,75.02925498,741.0790069,0.85451994,20.45412938,0.383618639,0,0,0
 08/26  17:00:00,28.7,29.37661061,78.65393722,737.7425287,0.968093813,24.80221742,0.383618639,0,0,0
 08/26  18:00:00,28.75,29.23421953,80.0118483,637.8208797,0.987134069,25.58587699,0.383618639,0,0,0
 08/26  19:00:00,27.975,28.88673895,79.2758982,525.6084624,0.924469243,23.06573161,0.383618639,0,0,0
 08/26  20:00:00,26.7875,28.46544135,77.57841437,450.3196033,-0.218416103,6.008414953,0.383618639,0,0,0
 08/26  21:00:00,25.55,28.07686466,75.74865566,420.7521009,-0.312331808,7.040587438,0.383618639,0,0,0
 08/26  22:00:00,24.6,27.7592718,74.08053197,412.8357102,-0.393826079,8.239022511,0.383618639,0,0,0
 08/26  23:00:00,23.925,27.52171868,72.90217337,410.7201952,-0.459080076,9.404783724,0.383618639,0,0,0
 08/26  24:00:00,23.5125,25.6252999,80.27681747,410.2116962,-0.718064044,16.39371199,0,0,0,0
 08/27  01:00:00,23.3375,24.73665554,84.23640861,410.0389111,0.067650847,5.102576309,0,0,0,0
 08/27  02:00:00,23.175,24.60939679,85.14652678,409.9825559,0.027845565,5.017214407,0,0,0,0
 08/27  03:00:00,22.9125,24.48639713,86.25884588,409.9619174,-0.000930681,5.00181202,0,0,0,0
 08/27  04:00:00,22.55,24.33450266,86.84303842,409.9543591,-0.037822198,5.032638831,0,0,0,0
 08/27  05:00:00,22.0875,24.1528825,86.74173999,409.9515926,-0.088005951,5.165551779,0,0,0,0
 08/27  06:00:00,21.65,23.96897506,86.8529732,409.9505814,-0.142287318,5.423443003,0,0,0,0
 08/27  07:00:00,21.375,23.8323231,86.84239208,409.9502121,-0.186699833,5.724986677,0,0,0,0
 08/27  08:00:00,21.55,25.61177655,78.01474925,409.9500725,0.018588863,5.543806647,0.383618639,0,0,0
