Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 08/27  09:00:00,22.325,26.53202837,75.83461859,409.9500175,0.297350589,6.85485751,0.383618639,0,0,0
 08/27  10:00:00,23.3875,27.69564882,78.10294572,624.6027182,0.515786509,10.78178851,0.383618639,0,0,0
 08/27  11:00:00,24.55,28.01570889,80.0665337,724.2297968,0.663867934,14.26224349,0.383618639,0,0,0
 08/27  12:00:00,25.75,28.38473641,78.26365439,732.7689415,0.722698026,15.99826592,0.383618639,0,0,0
 08/27  13:00:00,27.075,28.61534072,75.27757946,681.2792495,0.760373519,17.17965108,0.383618639,0,0,0
 08/27  14:00:00,28.475,29.08545432,72.11163699,669.2005267,0.818380118,19.13788433,0.383618639,0,0,0
 08/27  15:00:00,29.875,29.53806004,70.80257148,679.3940824,0.907086346,22.3910991,0.383618639,0,0,0
 08/27  16:00:00,31.025,30.06210042,72.30034146,742.4919554,1.033126004,27.56651958,0.383618639,0,0,0
 08/27  17:00:00,31.15,30.11365556,74.51634238,738.9714423,1.112480551,31.08726981,0.383618639,0,0,0
 08/27  18:00:00,30.5,29.82658337,75.01366958,638.6235141,1.087285104,29.94241826,0.383618639,0,0,0
 08/27  19:00:00,29.45,29.44611277,75.57351263,526.0855513,1.02749475,27.30063474,0.383618639,0,0,0
 08/27  20:00:00,28.25,29.05855129,76.23962344,450.5471318,-0.088145543,5.169739058,0.383618639,0,0,0
 08/27  21:00:00,27.1125,28.72937755,76.9302015,420.8393808,-0.148288937,5.459959617,0.383618639,0,0,0
 08/27  22:00:00,26.2625,28.47837287,77.51943084,412.8651933,-0.191484046,5.761851253,0.383618639,0,0,0
 08/27  23:00:00,25.75,28.32659764,77.78362105,410.7294244,-0.218230045,5.988475395,0.383618639,0,0,0
 08/27  24:00:00,25.475,26.53933056,86.42919285,410.214005,-0.429600093,9.277060454,0,0,0,0
 08/28  01:00:00,25.3375,25.77045915,90.5151888,410.0405689,0.400164067,8.342686756,0,0,0,0
 08/28  02:00:00,25.2375,25.65699259,91.15305738,409.9832725,0.365218509,7.777037174,0,0,0,0
 08/28  03:00:00,25.0125,25.55264892,91.53206401,409.9622201,0.341847857,7.432931234,0,0,0,0
 08/28  04:00:00,24.65,25.38431828,91.50193695,409.9544845,0.299502558,6.86793485,0,0,0,0
 08/28  05:00:00,24.125,25.14818351,91.39909754,409.9516441,0.242113463,6.224580237,0,0,0,0
 08/28  06:00:00,23.65,24.90994656,90.99824047,409.9506022,0.173235798,5.627889447,0,0,0,0
 08/28  07:00:00,23.375,24.75907782,90.6264344,409.9502204,0.121931699,5.310662577,0,0,0,0
 08/28  08:00:00,23.55,26.6670579,80.80056098,409.9500755,0.338236117,7.982807146,0.383618639,0,0,0
 08/28  09:00:00,24.2625,27.51625971,77.67621732,409.9500182,0.594435353,12.41483056,0.383618639,0,0,0
 08/28  10:00:00,25.1625,28.5224113,79.08073724,624.6358885,0.764214335,17.45548043,0.383618639,0,0,0
 08/28  11:00:00,26.0625,28.7579815,80.74494118,724.2832106,0.88612026,21.57907353,0.383618639,0,0,0
 08/28  12:00:00,26.9,29.02476732,78.90351451,732.7125984,0.927663863,23.17832246,0.383618639,0,0,0
 08/28  13:00:00,27.7625,29.14845887,75.94414038,681.0627087,0.946178747,23.90972965,0.383618639,0,0,0
 08/28  14:00:00,28.5375,29.43338167,73.42526406,668.8054243,0.973013659,25.00052792,0.383618639,0,0,0
 08/28  15:00:00,29.3,29.69516411,72.21469589,678.7396593,1.02213286,27.06592098,0.383618639,0,0,0
 08/28  16:00:00,29.9125,30.04869186,73.4382802,741.5155539,1.104403619,30.73049135,0.383618639,0,0,0
 08/28  17:00:00,29.975,30.037301,75.68684257,737.8309479,1.155126906,33.08455238,0.383618639,0,0,0
 08/28  18:00:00,29.4625,29.74484736,76.828476,637.697424,1.128929602,31.85767948,0.383618639,0,0,0
 08/28  19:00:00,28.7,29.38863349,77.64061178,525.5165035,1.064771245,28.93349261,0.383618639,0,0,0
 08/28  20:00:00,27.7125,29.02598414,78.7932439,450.2878184,-0.046628785,5.05291378,0.383618639,0,0,0
 08/28  21:00:00,26.675,28.70605821,79.86683673,420.7415693,-0.102327787,5.220931582,0.383618639,0,0,0
 08/28  22:00:00,25.7375,28.41802011,80.16922758,412.8311147,-0.153448546,5.492270678,0.383618639,0,0,0
 08/28  23:00:00,24.8375,28.13180718,79.75048358,410.7177892,-0.209998441,5.921115689,0.383618639,0,0,0
 08/28  24:00:00,24.125,26.15156901,87.57316577,410.2106146,-0.476826825,10.31561164,0,0,0,0
 08/29  01:00:00,23.525,25.11552787,90.52761058,410.0384696,0.275268926,6.597308139,0,0,0,0
 08/29  02:00:00,22.9875,24.84686025,88.97487359,409.9823264,0.18337479,5.706779943,0,0,0,0
 08/29  03:00:00,22.55,24.65320249,86.99037036,409.9618012,0.111432529,5.264059808,0,0,0,0
 08/29  04:00:00,22.2125,24.49814936,85.45553011,409.954306,0.052400496,5.061241038,0,0,0,0
 08/29  05:00:00,21.975,24.37409549,84.56448146,409.9515707,0.003828076,5.003339624,0,0,0,0
 08/29  06:00:00,21.775,24.26447216,84.2178359,409.9505729,-0.035761793,5.02872253,0,0,0,0
 08/29  07:00:00,21.575,24.15848728,83.99891106,409.9502089,-0.072558458,5.111074746,0,0,0,0
 08/29  08:00:00,21.25,25.79374508,75.4052431,409.9500696,0.114412221,5.707350268,0.383618639,0,0,0
 08/29  09:00:00,20.85,26.25492665,71.77542562,409.9500171,0.288039764,6.724641276,0.383618639,0,0,0
 08/29  10:00:00,20.3875,27.02530013,71.50665231,624.0883561,0.396319979,8.413570565,0.383618639,0,0,0
 08/29  11:00:00,20.0125,26.85176939,72.73758325,722.5383459,0.437074407,8.996268333,0.383618639,0,0,0
 08/29  12:00:00,19.9,26.79505466,71.88221064,730.3199018,0.401658906,8.361679696,0.383618639,0,0,0
 08/29  13:00:00,19.9625,26.57252764,70.91672381,678.460521,0.357121735,7.666130189,0.383618639,0,0,0
 08/29  14:00:00,20.375,26.74103008,70.27909427,666.2853372,0.353733209,7.609366296,0.383618639,0,0,0
 08/29  15:00:00,21.4125,27.07596268,71.59597841,676.2455456,0.422031515,8.729709025,0.383618639,0,0,0
 08/29  16:00:00,23.2125,27.79776071,75.14892361,737.2905482,0.567263734,11.81592082,0.383618639,0,0,0
 08/29  17:00:00,25.25,28.2877393,81.14681593,735.9298428,0.729280025,16.22281192,0.383618639,0,0,0
 08/29  18:00:00,26.5625,28.4312791,85.9680844,636.6670909,0.825097175,19.36258188,0.383618639,0,0,0
 08/29  19:00:00,26.4625,28.25963165,87.57119396,525.0059559,0.831374222,19.58893057,0.383618639,0,0,0
 08/29  20:00:00,25.2625,27.8194273,85.48644922,450.0109816,-0.306086477,6.977045638,0.383618639,0,0,0
 08/29  21:00:00,23.7,27.30385068,81.25286627,420.6186564,-0.450854768,9.283970917,0.383618639,0,0,0
 08/29  22:00:00,22.475,26.84853264,76.88271191,412.7859488,-0.600806958,12.59637512,0.383618639,0,0,0
 08/29  23:00:00,21.85,26.57026062,73.97371674,410.7036377,-0.705780176,15.48638691,0.383618639,0,0,0
 08/29  24:00:00,21.7,24.71255968,80.99002538,410.2052539,-0.973930907,25.55792462,0,0,0,0
 08/30  01:00:00,21.825,23.99608857,84.02515432,410.0364517,-0.167861401,5.586577476,0,0,0,0
 08/30  02:00:00,22.025,23.98478367,84.81497373,409.9815895,-0.18360072,5.698843741,0,0,0,0
 08/30  03:00:00,22.1,23.97009464,85.9338372,409.96155,-0.186542526,5.721604331,0,0,0,0
 08/30  04:00:00,21.9125,23.88464953,86.65029886,409.9542219,-0.205461203,5.87711641,0,0,0,0
 08/30  05:00:00,21.4875,23.72296085,86.71288832,409.9515418,-0.246924101,6.270294347,0,0,0,0
 08/30  06:00:00,21.05,23.54224931,86.07967959,409.9505624,-0.30420163,6.928321975,0,0,0,0
 08/30  07:00:00,20.775,23.40405052,85.43953936,409.950205,-0.354434458,7.61701325,0,0,0,0
 08/30  08:00:00,21.0125,25.16161817,76.70674617,409.95007,-0.152673889,6.012936899,0.383618639,0,0,0
 08/30  09:00:00,21.825,26.06284595,74.57060458,409.9500169,0.120691275,5.31724014,0.383618639,0,0,0
 08/30  10:00:00,22.6375,27.19735069,76.99373262,624.5267616,0.341181417,7.650728352,0.383618639,0,0,0
 08/30  11:00:00,23.2125,27.34341001,80.96300241,723.9068638,0.476877969,9.750446519,0.383618639,0,0,0
 08/30  12:00:00,23.5875,27.4790943,81.78931896,732.0598901,0.512353281,10.49052838,0.383618639,0,0,0
 08/30  13:00:00,23.825,27.37821898,81.46229108,680.1528785,0.508501952,10.40889765,0.383618639,0,0,0
 08/30  14:00:00,24.15,27.5367804,80.61117964,667.7258395,0.517837909,10.61035176,0.383618639,0,0,0
 08/30  15:00:00,24.6125,27.70143726,80.62729251,677.4723041,0.552559096,11.39480189,0.383618639,0,0,0
 08/30  16:00:00,25.2375,28.07449409,81.97707998,740.0036658,0.625094303,13.21978054,0.383618639,0,0,0
 08/30  17:00:00,25.75,28.12310464,84.09876718,736.2774471,0.677318298,14.642378,0.383618639,0,0,0
 08/30  18:00:00,25.8375,27.90623916,84.31166855,636.5390062,0.657730773,14.09663577,0.383618639,0,0,0
 08/30  19:00:00,25.6125,27.6483326,82.84871726,524.8748244,0.597142414,12.48700589,0.383618639,0,0,0
 08/30  20:00:00,25.25,27.42795049,81.2511133,450.026661,-0.517596979,10.61108074,0.383618639,0,0,0
 08/30  21:00:00,24.85,27.28583279,80.23494274,420.6649503,-0.565650432,11.70356437,0.383618639,0,0,0
 08/30  22:00:00,24.575,27.19303053,79.72881813,412.8138448,-0.594722746,12.4153917,0.383618639,0,0,0
 08/30  23:00:00,24.375,27.12717606,79.68692754,410.7152956,-0.611215873,12.83627359,0.383618639,0,0,0
 08/30  24:00:00,24.2375,25.3920831,88.29133118,410.2091494,-0.834849218,20.16288454,0,0,0,0
 08/31  01:00:00,24.1375,24.62315786,92.58829463,410.038877,-0.011316421,5.009753372,0,0,0,0
 08/31  02:00:00,23.975,24.46772198,93.67976764,409.9826459,-0.054082372,5.062317998,0,0,0,0
 08/31  03:00:00,23.7125,24.33011458,94.33346406,409.9619868,-0.087877738,5.162133024,0,0,0,0
 08/31  04:00:00,23.2875,24.15300093,94.57289982,409.9543977,-0.130340648,5.356238984,0,0,0,0
 08/31  05:00:00,22.7875,23.94421718,94.31055184,409.9516115,-0.187436547,5.734507887,0,0,0,0
 08/31  06:00:00,22.35,23.75430716,93.7809943,409.95059,-0.245636024,6.25680242,0,0,0,0
 08/31  07:00:00,22.075,23.61795282,93.14287969,409.9502159,-0.293066243,6.787096542,0,0,0,0
 08/31  08:00:00,22.3125,25.52254287,82.95277092,409.9500727,-0.068856702,5.742450546,0.383618639,0,0,0
 08/31  09:00:00,23.0625,26.35771554,80.55568339,409.9500178,0.202775339,5.864867482,0.383618639,0,0,0
 08/31  10:00:00,23.9,27.44279915,82.10663132,624.6537947,0.408824393,8.687175078,0.383618639,0,0,0
 08/31  11:00:00,24.575,27.62254825,84.87890598,724.2905268,0.539484254,11.09147398,0.383618639,0,0,0
 08/31  12:00:00,25.1125,27.80784112,84.43168367,732.5999429,0.575770558,11.94816765,0.383618639,0,0,0
 08/31  13:00:00,25.6125,27.80454379,82.61682251,680.7848581,0.581214704,12.08050841,0.383618639,0,0,0
 08/31  14:00:00,26.2375,28.07428442,80.48504186,668.4236432,0.609710831,12.80396903,0.383618639,0,0,0
 08/31  15:00:00,27,28.34968574,79.96079515,678.3023299,0.669345135,14.42077012,0.383618639,0,0,0
 08/31  16:00:00,27.9875,28.81949164,81.23314595,741.0841142,0.766672698,17.41398942,0.383618639,0,0,0
 08/31  17:00:00,28.9625,29.00915843,84.02729302,737.7024508,0.850770909,20.28022044,0.383618639,0,0,0
 08/31  18:00:00,29.55,28.99875539,85.95916705,637.9630182,0.891864197,21.79546611,0.383618639,0,0,0
 08/31  19:00:00,29.45,28.87133079,86.29525859,525.8499022,0.888762885,21.68047398,0.383618639,0,0,0
 08/31  20:00:00,28.8,28.63971908,85.22409284,450.4930126,-0.207888471,5.904836621,0.383618639,0,0,0
 08/31  21:00:00,28.125,28.45189135,83.56259176,420.8376109,-0.263099166,6.43995515,0.383618639,0,0,0
 08/31  22:00:00,27.8375,28.37833365,82.21043195,412.8721776,-0.292502481,6.777813543,0.383618639,0,0,0
 08/31  23:00:00,27.8,28.38497399,81.19180076,410.7343632,-0.298075784,6.846193936,0.383618639,0,0,0
 08/31  24:00:00,27.55,26.68634637,88.0957998,410.2134674,-0.499282094,10.6356022,0,0,0,0
 09/01  01:00:00,26.775,25.99104396,88.32274276,409.4171603,0.592572832,12.37769987,0,0,0,0
 09/01  02:00:00,25.65,25.54219676,85.24857412,408.8625675,0.479756527,9.835371007,0,0,0,0
 09/01  03:00:00,24.825,25.11248518,81.89787771,408.6584011,0.355437974,7.646781646,0,0,0,0
 09/01  04:00:00,24.5375,24.88928032,79.81226551,408.5834613,0.275385194,6.579213346,0,0,0,0
 09/01  05:00:00,24.3125,24.75893002,79.49528509,408.5559623,0.237694101,6.174250237,0,0,0,0
 09/01  06:00:00,23.8875,24.56350035,80.18177742,408.5458606,0.199937826,5.832315581,0,0,0,0
 09/01  07:00:00,23.45,24.34443274,80.97338717,408.54215,0.152690374,5.486315826,0,0,0,0
 09/01  08:00:00,22.9875,26.08399193,72.79980127,408.5407263,0.329259066,7.671454691,0.383618639,0,0,0
 09/01  09:00:00,22.6125,26.51287049,70.70283184,408.5401784,0.490329839,10.02354492,0.383618639,0,0,0
 09/01  10:00:00,22.4375,27.27380966,72.37639006,623.1854979,0.602152314,12.7289432,0.383618639,0,0,0
 09/01  11:00:00,22.3375,27.20311818,75.03755645,722.5750988,0.671914591,14.48966312,0.383618639,0,0,0
 09/01  12:00:00,22.3625,27.21443251,75.12347035,730.6756438,0.666416339,14.33110524,0.383618639,0,0,0
 09/01  13:00:00,22.4625,27.04394284,74.98267892,678.7688873,0.644391543,13.72413446,0.383618639,0,0,0
 09/01  14:00:00,22.5625,27.13011454,74.46332829,666.2925851,0.64100766,13.62734971,0.383618639,0,0,0
 09/01  15:00:00,22.6625,27.182029,74.49554967,675.9166666,0.653352633,13.96539166,0.383618639,0,0,0
 09/01  16:00:00,22.6375,27.38581318,75.07512997,738.1637793,0.68951005,15.00227162,0.383618639,0,0,0
 09/01  17:00:00,22.5375,27.22681859,75.45191948,734.1064088,0.682294416,14.78976363,0.383618639,0,0,0
 09/01  18:00:00,22.4375,26.86775076,74.59249956,634.4298191,0.613370781,12.91186981,0.383618639,0,0,0
 09/01  19:00:00,22.275,26.54928031,73.26819122,523.0540285,0.534234204,10.98642003,0.383618639,0,0,0
 09/01  20:00:00,22.2,26.35798689,72.0012614,448.4353631,-0.569084378,11.78846095,0.383618639,0,0,0
 09/01  21:00:00,22.2625,26.33350261,71.43818093,419.1954569,-0.592408301,12.35671658,0.383618639,0,0,0
 09/01  22:00:00,22.55,26.4004584,71.65702677,411.3880344,-0.587515214,12.2351955,0.383618639,0,0,0
 09/01  23:00:00,22.95,26.51705456,72.31525617,409.3019258,-0.563502033,11.65111174,0.383618639,0,0,0
 09/01  24:00:00,23.1625,24.86022847,80.49701658,408.7979975,-0.73578085,16.7684302,0,0,0,0
 09/02  01:00:00,22.95,24.03482765,83.96673913,408.628291,0.080677711,5.144530321,0,0,0,0
 09/02  02:00:00,22.3625,23.77692189,83.09380742,408.5723245,0.012010206,5.011317688,0,0,0,0
 09/02  03:00:00,21.9125,23.56695962,81.59604643,408.5518197,-0.054679164,5.066523783,0,0,0,0
 09/02  04:00:00,21.7375,23.45322676,80.67259762,408.5443213,-0.098618541,5.203143517,0,0,0,0
 09/02  05:00:00,21.6375,23.37628865,80.71134425,408.5415802,-0.124976469,5.324307118,0,0,0,0
 09/02  06:00:00,21.4125,23.27611678,81.10095978,408.5405778,-0.148554776,5.458704902,0,0,0,0
 09/02  07:00:00,21.1125,23.14702773,81.55428853,408.5402111,-0.179709274,5.67103542,0,0,0,0
 09/02  08:00:00,20.8125,24.82911762,73.63223094,408.5400712,-0.001768322,5.393264255,0.383618639,0,0,0
 09/02  09:00:00,20.5125,25.30557178,71.08729153,408.5400175,0.167114127,5.579172256,0.383618639,0,0,0
 09/02  10:00:00,20.2125,26.14489234,71.65481485,623.0823072,0.282820448,6.798188466,0.383618639,0,0,0
 09/02  11:00:00,19.975,26.01630843,73.81676918,722.2848763,0.339444594,7.402863677,0.383618639,0,0,0
 09/02  12:00:00,19.8375,25.97027842,73.50372644,730.2958928,0.317638011,7.097525643,0.383618639,0,0,0
 09/02  13:00:00,19.675,25.67967513,72.78105583,678.3221787,0.270480355,6.53366421,0.383618639,0,0,0
 09/02  14:00:00,19.5375,25.68375475,71.43499041,665.8283201,0.238271949,6.178319764,0.383618639,0,0,0
 09/02  15:00:00,19.375,25.65132926,70.85448813,675.3858552,0.229883091,6.096849334,0.383618639,0,0,0
 09/02  16:00:00,19.175,25.83337496,70.34248931,737.4958312,0.247577354,6.278111537,0.383618639,0,0,0
 09/02  17:00:00,19.0375,25.62784039,70.34931752,733.3760598,0.228368204,6.089015263,0.383618639,0,0,0
 09/02  18:00:00,18.875,25.172275,69.24493596,636.5155033,0.141808997,5.451639643,0.383618639,0,0,0
 09/02  19:00:00,18.7375,24.73817995,67.45750539,522.6652908,0.031989565,5.042669294,0.383618639,0,0,0
 09/02  20:00:00,18.575,24.44525504,66.46254798,448.2554199,-1.093391774,30.22098673,0.383618639,0,0,0
 09/02  21:00:00,18.375,24.28087154,66.03418197,419.1227997,-1.144710809,32.5930126,0.383618639,0,0,0
 09/02  22:00:00,18.175,24.14920039,65.87873921,411.3602307,-1.179621088,34.25871664,0.383618639,0,0,0
 09/02  23:00:00,17.975,24.01440903,65.91596528,409.2915569,-1.211680864,35.8216241,0.383618639,0,0,0
 09/02  24:00:00,17.775,22.30409727,72.62253911,408.7894175,-1.435561109,47.53892837,0,0,0,0
 09/03  01:00:00,17.575,21.75838694,74.77379233,408.6255449,-0.580892822,12.07442088,0,0,0,0
 09/03  02:00:00,17.375,21.63003816,75.1370642,408.5710138,-0.619799742,13.06162584,0,0,0,0
 09/03  03:00:00,17.175,21.51540994,75.26763421,408.5512403,-0.653408615,13.96870657,0,0,0,0
 09/03  04:00:00,16.975,21.40526534,75.22692457,408.5440724,-0.686733137,14.91611094,0,0,0,0
 09/03  05:00:00,16.775,21.29529613,75.21098402,408.541475,-0.719709702,15.9016306,0,0,0,0
 09/03  06:00:00,16.575,21.18431423,74.94718896,408.540534,-0.754885499,17.00385948,0,0,0,0
 09/03  07:00:00,16.5,21.10266537,74.66042458,408.5401933,-0.786264234,18.03102102,0,0,0,0
 09/03  08:00:00,16.6875,22.51139908,68.62631115,408.5400641,-0.627661972,13.56039893,0.383618639,0,0,0
 09/03  09:00:00,17.175,23.09345853,67.51168516,408.5400159,-0.456862572,9.363027363,0.383618639,0,0,0
 09/03  10:00:00,17.65,24.55486225,67.7194366,617.0350507,-0.22976083,6.409239152,0.383618639,0,0,0
 09/03  11:00:00,17.925,24.67190109,71.1671381,722.4077342,-0.093361638,5.182575279,0.383618639,0,0,0
 09/03  12:00:00,18.125,24.73918307,72.10012798,730.5336089,-0.082576461,5.142281388,0.383618639,0,0,0
 09/03  13:00:00,18.2,24.51015686,72.64639442,678.6279216,-0.10490836,5.237445812,0.383618639,0,0,0
 09/03  14:00:00,18.2625,24.5939919,72.29529328,666.1447093,-0.113187723,5.266971696,0.383618639,0,0,0
 09/03  15:00:00,18.425,24.66772804,72.5021398,675.7701758,-0.096532457,5.193354933,0.383618639,0,0,0
 09/03  16:00:00,18.6875,25.01193573,72.70930918,738.0706918,-0.042477313,5.053466612,0.383618639,0,0,0
 09/03  17:00:00,18.9875,24.94971733,73.47662827,734.1815239,-0.024197927,5.014148284,0.383618639,0,0,0
 09/03  18:00:00,19.225,24.62481918,72.98403968,634.6288805,-0.07885388,5.14844584,0.383618639,0,0,0
 09/03  19:00:00,19.1125,24.27042278,71.34336262,523.2294073,-0.161654463,5.563430494,0.383618639,0,0,0
 09/03  20:00:00,18.6875,23.92392221,69.30838746,448.5190248,-1.298593073,40.20474135,0.383618639,0,0,0
 09/03  21:00:00,18.125,23.65554477,67.10166943,419.2179666,-1.377390604,44.31414242,0.383618639,0,0,0
 09/03  22:00:00,17.7125,23.43813049,65.31157629,411.3911116,-1.443707469,47.85517967,0.383618639,0,0,0
 09/03  23:00:00,17.6,23.33712407,64.5909871,409.3014913,-1.482246617,49.93686198,0.383618639,0,0,0
 09/03  24:00:00,17.6625,21.6839649,71.69569064,408.793251,-1.689510695,61.07791336,0,0,0,0
 09/04  01:00:00,17.7625,21.17040688,74.74504625,408.6270955,-0.825976322,19.39176108,0,0,0,0
 09/04  02:00:00,17.8625,21.13659551,76.26335112,408.5716857,-0.837368449,19.79366066,0,0,0,0
 09/04  03:00:00,17.8375,21.08733751,77.93865155,408.551531,-0.8444645,20.04749336,0,0,0,0
 09/04  04:00:00,17.6125,20.98680278,78.96783164,408.5441946,-0.864250416,20.76655835,0,0,0,0
 09/04  05:00:00,17.1875,20.83114333,79.27734418,408.5415244,-0.899500985,22.08777692,0,0,0,0
 09/04  06:00:00,16.75,20.66117724,79.00640025,408.5405534,-0.945469824,23.88390857,0,0,0,0
 09/04  07:00:00,16.475,20.5332303,78.4949981,408.5402007,-0.985524731,25.51578339,0,0,0,0
 09/04  08:00:00,16.7125,22.04254678,71.22787387,408.5400666,-0.820516461,19.52978341,0.383618639,0,0,0
 09/04  09:00:00,17.525,22.85726768,69.25141079,408.5400165,-0.606127026,12.72530354,0.383618639,0,0,0
 09/04  10:00:00,18.3375,24.3192207,69.73767059,617.1859801,-0.359704424,7.996540397,0.383618639,0,0,0
 09/04  11:00:00,18.7875,24.48562847,72.81881293,722.8788071,-0.214223123,5.953084844,0.383618639,0,0,0
 09/04  12:00:00,19.025,24.59330799,72.74038664,731.1048142,-0.194446094,5.785392286,0.383618639,0,0,0
 09/04  13:00:00,19.2875,24.44387259,72.05458063,679.2303769,-0.209614651,5.917432195,0.383618639,0,0,0
 09/04  14:00:00,19.65,24.64134411,70.81835614,666.7918146,-0.197229628,5.81117609,0.383618639,0,0,0
 09/04  15:00:00,20.3,24.87510251,70.84289089,676.5902629,-0.150688757,5.476110163,0.383618639,0,0,0
 09/04  16:00:00,21.1,25.37540524,72.3501717,739.2453624,-0.051893896,5.087539003,0.383618639,0,0,0
 09/04  17:00:00,21.3375,25.34226935,74.47790096,735.516315,-0.002285899,5.001459545,0.383618639,0,0,0
 09/04  18:00:00,21.1125,24.93721912,74.41736541,635.6058369,-0.063622329,5.107302261,0.383618639,0,0,0
 09/04  19:00:00,20.75,24.54426671,73.50270843,523.7803811,-0.152539668,5.500027333,0.383618639,0,0,0
 09/04  20:00:00,20.4125,24.272915,72.76697583,448.7840013,-1.266278276,38.55099489,0.383618639,0,0,0
 09/04  21:00:00,20.1125,24.14353887,72.22456311,419.3246228,-1.305811237,40.56852722,0.383618639,0,0,0
 09/04  22:00:00,19.9375,24.06412879,72.11969922,411.4295089,-1.329231693,41.78150768,0.383618639,0,0,0
 09/04  23:00:00,19.8375,24.02413478,72.16788965,409.3141326,-1.338229734,42.25068025,0.383618639,0,0,0
 09/04  24:00:00,19.8,22.28655675,80.20575894,408.8034207,-1.542291918,53.22741731,0,0,0,0
 09/05  01:00:00,19.8,21.58136441,83.99056725,408.6293854,-0.716825523,15.81347172,0,0,0,0
 09/05  02:00:00,19.7375,21.51077531,84.58935216,408.5726866,-0.738440737,16.48042281,0,0,0,0
 09/05  03:00:00,19.575,21.429633,84.99040147,408.5519504,-0.75808065,17.10563718,0,0,0,0
 09/05  04:00:00,19.25,21.30762997,84.95014175,408.5443663,-0.786845473,18.05143191,0,0,0,0
 09/05  05:00:00,18.85,21.15823318,84.70653348,408.5415938,-0.824579507,19.34451144,0,0,0,0
 09/05  06:00:00,18.5125,21.02012724,84.18599462,408.5405813,-0.863823815,20.75191745,0,0,0,0
 09/05  07:00:00,18.275,20.91066286,83.63540506,408.5402119,-0.898598924,22.05163364,0,0,0,0
 09/05  08:00:00,18.325,22.58787194,75.29538876,408.540072,-0.714944051,16.17518543,0.383618639,0,0,0
 09/05  09:00:00,18.7125,23.31080286,72.73807845,408.5400176,-0.497589936,10.17944331,0.383618639,0,0,0
 09/05  10:00:00,19.2125,24.55391147,72.95254016,622.1477185,-0.298795206,7.106780344,0.383618639,0,0,0
 09/05  11:00:00,19.7125,24.69094515,75.81131784,723.1807277,-0.171233849,5.608786473,0.383618639,0,0,0
 09/05  12:00:00,20.2125,24.8706589,76.07610352,731.5926909,-0.13681827,5.391411026,0.383618639,0,0,0
 09/05  13:00:00,20.65,24.78944255,75.98460413,679.7955481,-0.132313703,5.365977598,0.383618639,0,0,0
 09/05  14:00:00,21.05,25.00446574,75.29806392,667.3187301,-0.107983356,5.246980837,0.383618639,0,0,0
 09/05  15:00:00,21.3875,25.15759359,75.56385954,677.015662,-0.066154425,5.092528983,0.383618639,0,0,0
 09/05  16:00:00,21.625,25.49376571,76.12570625,739.4547551,-0.000971938,5.01601122,0.383618639,0,0,0
 09/05  17:00:00,21.7625,25.41731516,77.37998174,735.643409,0.021728541,5.011168553,0.383618639,0,0,0
 09/05  18:00:00,21.7375,25.07404177,77.69331155,635.7988265,-0.028077581,5.034055354,0.383618639,0,0,0
 09/05  19:00:00,21.575,24.75753092,77.10560739,523.9496834,-0.098785154,5.214089828,0.383618639,0,0,0
 09/05  20:00:00,21.25,24.51578895,76.37213886,448.8793252,-1.200854171,35.29399487,0.383618639,0,0,0
 09/05  21:00:00,20.85,24.36219393,75.64605805,419.3617053,-1.244461127,37.44919297,0.383618639,0,0,0
 09/05  22:00:00,20.45,24.22273329,75.13028695,411.4415019,-1.27785002,39.13552573,0.383618639,0,0,0
 09/05  23:00:00,20.05,24.08363549,74.4562868,409.3174263,-1.31106539,40.84013455,0.383618639,0,0,0
 09/05  24:00:00,19.65,22.22956866,81.96897355,408.8044411,-1.543254246,53.28068859,0,0,0,0
 09/06  01:00:00,19.3125,21.39610262,84.76319133,408.6296251,-0.75216134,16.92135987,0,0,0,0
 09/06  02:00:00,19.0125,21.24486784,84.27130514,408.5727174,-0.799727518,18.48645334,0,0,0,0
 09/06  03:00:00,18.7125,21.11532232,84.00251605,408.5519376,-0.836544454,19.76628735,0,0,0,0
 09/06  04:00:00,18.475,21.00457165,83.90416775,408.5443536,-0.868912643,20.93815495,0,0,0,0
 09/06  05:00:00,18.275,20.90955556,84.21152969,408.5415873,-0.895062025,21.91658098,0,0,0,0
 09/06  06:00:00,18.075,20.81664541,84.80843816,408.5405786,-0.917939651,22.79575892,0,0,0,0
 09/06  07:00:00,18,20.75147707,84.9266594,408.5402108,-0.93959163,23.64693486,0,0,0,0
 09/06  08:00:00,18.1875,22.46741025,76.51535294,408.5400716,-0.745877631,17.14879164,0.383618639,0,0,0
 09/06  09:00:00,18.8,23.2938789,73.91212499,408.5400175,-0.50707523,10.38746858,0.383618639,0,0,0
 09/06  10:00:00,19.7875,24.67665094,73.63973853,617.3596065,-0.27959207,6.907754987,0.383618639,0,0,0
 09/06  11:00:00,21.0125,25.04072731,75.4811177,723.6038482,-0.114492188,5.274848067,0.383618639,0,0,0
 09/06  12:00:00,22.375,25.47438336,74.26873398,732.4275568,-0.036899734,5.043397393,0.383618639,0,0,0
 09/06  13:00:00,23.775,25.7092448,72.29673664,680.9816079,0.023368371,5.013463604,0.383618639,0,0,0
 09/06  14:00:00,25.05,26.18408364,69.42075844,668.7313857,0.09269369,5.19036486,0.383618639,0,0,0
 09/06  15:00:00,26.125,26.57980768,66.83863954,678.7421053,0.171062573,5.614810437,0.383618639,0,0,0
 09/06  16:00:00,26.8125,27.02720063,65.36333009,741.6734109,0.250396315,6.315714982,0.383618639,0,0,0
 09/06  17:00:00,26.8125,27.01063752,64.01465752,738.1647476,0.281975165,6.652478854,0.383618639,0,0,0
 09/06  18:00:00,26.325,26.68009123,61.17899362,637.8656045,0.225075006,6.071357483,0.383618639,0,0,0
 09/06  19:00:00,25.6,26.29996943,58.37659493,525.2281035,0.133318932,5.387003443,0.383618639,0,0,0
 09/06  20:00:00,24.8625,25.98323599,57.09346394,449.5035066,-0.986526718,25.563705,0.383618639,0,0,0
 09/06  21:00:00,24.35,25.82700245,57.59679531,419.609412,-1.02372543,27.12939264,0.383618639,0,0,0
 09/06  22:00:00,24.2,25.79604229,59.68993162,411.5301602,-1.018106784,26.88915992,0.383618639,0,0,0
 09/06  23:00:00,24.0125,25.77472886,62.33643237,409.3473923,-0.99440013,25.88474224,0.383618639,0,0,0
 09/06  24:00:00,23.4625,23.99232761,71.03840716,408.8114095,-1.184726979,34.78588794,0,0,0,0
 09/07  01:00:00,22.6375,23.08658326,75.93191654,408.6344588,-0.363954617,7.773223971,0,0,0,0
 09/07  02:00:00,21.675,22.60479162,77.98620496,408.5746653,-0.455195736,9.338431679,0,0,0,0
 09/07  03:00:00,20.8,22.22785882,78.73367495,408.5526968,-0.538544519,11.07792623,0,0,0,0
 09/07  04:00:00,20.125,21.96023735,78.91402293,408.5446431,-0.602964328,12.62895121,0,0,0,0
 09/07  05:00:00,19.7125,21.78332322,78.98611922,408.5416962,-0.650250596,13.88151082,0,0,0,0
 09/07  06:00:00,19.475,21.67245242,79.49477849,408.5406194,-0.679415503,14.70313467,0,0,0,0
 09/07  07:00:00,19.4,21.60743151,80.29675645,408.5402262,-0.698121584,15.24957739,0,0,0,0
 09/07  08:00:00,19.4,23.37737437,72.65387274,408.5400763,-0.495863569,10.60827656,0.383618639,0,0,0
 09/07  09:00:00,19.4,23.99659535,70.14746001,408.5400188,-0.290106225,6.749058713,0.383618639,0,0,0
 09/07  10:00:00,19.2125,24.99137036,70.17357887,623.2152444,-0.140065577,5.574793809,0.383618639,0,0,0
 09/07  11:00:00,18.85,24.84537357,71.72490256,722.6199928,-0.079344848,5.139335591,0.383618639,0,0,0
 09/07  12:00:00,18.7,24.80217981,70.49581185,730.6871384,-0.108769025,5.24504144,0.383618639,0,0,0
 09/07  13:00:00,18.8875,24.60358049,69.56623142,678.8318689,-0.143683501,5.435203864,0.383618639,0,0,0
 09/07  14:00:00,19.3125,24.80703799,68.82371982,666.4807422,-0.132138745,5.367156757,0.383618639,0,0,0
 09/07  15:00:00,19.8125,25.00097484,69.3033882,676.2586002,-0.086039067,5.156493006,0.383618639,0,0,0
 09/07  16:00:00,20.1875,25.38214295,70.1158599,738.6898722,-0.012083274,5.020531508,0.383618639,0,0,0
 09/07  17:00:00,20.3625,25.30081691,70.86051121,734.817328,0.007325386,5.003498796,0.383618639,0,0,0
 09/07  18:00:00,20.4,24.94437402,70.16433709,635.1080773,-0.053824882,5.08085674,0.383618639,0,0,0
 09/07  19:00:00,20.275,24.60307093,68.87161541,523.5257111,-0.135425425,5.397117465,0.383618639,0,0,0
 09/07  20:00:00,20.1375,24.37531306,67.63852339,448.6817081,-1.246805198,37.5691285,0.383618639,0,0,0
 09/07  21:00:00,19.975,24.28765299,66.99823765,419.2922741,-1.279073119,39.19734419,0.383618639,0,0,0
 09/07  22:00:00,19.8375,24.22095061,67.06331494,411.420052,-1.29718278,40.12373861,0.383618639,0,0,0
 09/07  23:00:00,19.7375,24.17324709,67.66166226,409.3114225,-1.305672341,40.56059035,0.383618639,0,0,0
 09/07  24:00:00,19.6375,22.39665219,76.23168432,408.8023947,-1.510275879,51.51591355,0,0,0,0
 09/08  01:00:00,19.475,21.63126815,80.86295308,408.6289486,-0.692497478,15.08620002,0,0,0,0
 09/08  02:00:00,19.3375,21.52549389,82.34221652,408.5724863,-0.719861042,15.9047052,0,0,0,0
 09/08  03:00:00,19.175,21.44080856,83.54465395,408.5518626,-0.736656512,16.42454572,0,0,0,0
 09/08  04:00:00,18.975,21.34773447,84.23132527,408.5443296,-0.757768454,17.0955119,0,0,0,0
 09/08  05:00:00,18.7125,21.23776485,84.63095318,408.5415794,-0.784076476,17.95846253,0,0,0,0
 09/08  06:00:00,18.475,21.127543,84.61593721,408.5405758,-0.815112769,19.01348516,0,0,0,0
 09/08  07:00:00,18.3375,21.04419707,84.29634984,408.5402098,-0.843505358,20.01384786,0,0,0,0
 09/08  08:00:00,18.4875,22.75129606,75.71341958,408.5400713,-0.655934351,14.46864175,0.383618639,0,0,0
 09/08  09:00:00,18.9125,23.51095065,72.83204019,408.5400174,-0.432006981,8.897550586,0.383618639,0,0,0
 09/08  10:00:00,19.2875,24.70538439,72.99223503,622.1536432,-0.240656692,6.428345784,0.383618639,0,0,0
 09/08  11:00:00,19.4625,24.74433461,75.33894362,723.1099204,-0.134580483,5.377569188,0.383618639,0,0,0
 09/08  12:00:00,19.5625,24.80398843,74.62644719,731.359262,-0.130787491,5.354749333,0.383618639,0,0,0
 09/08  13:00:00,19.6,24.59203889,73.62428645,679.4354394,-0.159854432,5.538915497,0.383618639,0,0,0
 09/08  14:00:00,19.6625,24.69339307,72.22915568,666.8871265,-0.16760226,5.583768299,0.383618639,0,0,0
 09/08  15:00:00,19.95,24.81076925,71.88356371,676.556831,-0.146458741,5.4457556,0.383618639,0,0,0
 09/08  16:00:00,20.475,25.222462,72.57245951,739.0743259,-0.075182223,5.140404907,0.383618639,0,0,0
 09/08  17:00:00,21.075,25.26221975,74.72655953,735.4495035,-0.027038047,5.016020751,0.383618639,0,0,0
 09/08  18:00:00,21.4875,25.04081394,76.08718396,635.7963093,-0.043575056,5.048720618,0.383618639,0,0,0
 09/08  19:00:00,21.475,24.7799361,76.16133956,523.9990244,-0.091891755,5.185220696,0.383618639,0,0,0
 09/08  20:00:00,21.2125,24.55113941,75.77675861,448.9110257,-1.189755867,34.75227234,0.383618639,0,0,0
 09/08  21:00:00,20.85,24.41189743,75.29070612,419.3765392,-1.227492466,36.6028259,0.383618639,0,0,0
 09/08  22:00:00,20.5125,24.28816511,74.93174372,411.447221,-1.257955165,38.12689001,0.383618639,0,0,0
 09/08  23:00:00,20.275,24.19492024,74.56736186,409.3196455,-1.282352484,39.36458348,0.383618639,0,0,0
 09/08  24:00:00,20.1375,22.42783267,82.31347199,408.8054743,-1.496951378,50.80350235,0,0,0,0
 09/09  01:00:00,20.0375,21.65567401,85.83390603,408.630124,-0.687934262,14.95331238,0,0,0,0
 09/09  02:00:00,19.9375,21.56557804,86.16118197,408.5729702,-0.716277086,15.79551579,0,0,0,0
 09/09  03:00:00,19.775,21.48265631,86.30548312,408.5520592,-0.739006111,16.49881382,0,0,0,0
 09/09  04:00:00,19.575,21.38599131,86.59062337,408.5444093,-0.764731038,17.32095462,0,0,0,0
 09/09  05:00:00,19.375,21.29301913,87.09533053,408.5416117,-0.788129675,18.09316032,0,0,0,0
 09/09  06:00:00,19.175,21.20236835,87.78752523,408.5405889,-0.808908606,18.7985679,0,0,0,0
 09/09  07:00:00,19.0375,21.12667487,88.08247731,408.5402151,-0.829586608,19.5185728,0,0,0,0
 09/09  08:00:00,19.125,22.91304243,78.87151227,408.5400726,-0.627939491,13.76795512,0.383618639,0,0,0
 09/09  09:00:00,19.5125,23.62952556,75.69229437,408.5400179,-0.407658573,8.467432285,0.383618639,0,0,0
 09/09  10:00:00,20.2,24.87413711,75.07179101,622.3090214,-0.213205502,6.189141501,0.383618639,0,0,0
 09/09  11:00:00,21.1875,25.14995678,76.78304873,723.7744844,-0.070286765,5.10496278,0.383618639,0,0,0
 09/09  12:00:00,22.35,25.53514356,75.73984632,732.56319,0.001373242,5.012158614,0.383618639,0,0,0
 09/09  13:00:00,23.55,25.70083162,73.8203065,681.0370306,0.04430986,5.042011603,0.383618639,0,0,0
 09/09  14:00:00,24.75,26.16351882,71.2908076,668.7454483,0.112942438,5.281541171,0.383618639,0,0,0
 09/09  15:00:00,25.8875,26.57869114,69.62310397,678.7598603,0.201249677,5.850737456,0.383618639,0,0,0
 09/09  16:00:00,26.8,27.10010512,69.10965775,741.7404968,0.3054713,6.965293528,0.383618639,0,0,0
 09/09  17:00:00,27.35,27.20373125,68.65053211,738.4074274,0.359243248,7.686150181,0.383618639,0,0,0
 09/09  18:00:00,27.375,26.98221677,66.870124,638.2908309,0.324016164,7.196189851,0.383618639,0,0,0
 09/09  19:00:00,26.8625,26.69740499,64.8378909,525.5876394,0.262735255,6.443856571,0.383618639,0,0,0
 09/09  20:00:00,26.1,26.40980218,63.53355602,449.6933266,-0.842754827,19.99427842,0.383618639,0,0,0
 09/09  21:00:00,25.2375,26.1787642,63.24349831,419.6806632,-0.892108691,21.80600268,0.383618639,0,0,0
 09/09  22:00:00,24.3375,25.94533663,64.02408563,411.5509107,-0.926932326,23.14808129,0.383618639,0,0,0
 09/09  23:00:00,23.5625,25.72953905,65.3911375,409.3523041,-0.958109112,24.3903867,0.383618639,0,0,0
 09/09  24:00:00,22.8625,23.87808866,74.26004194,408.8163526,-1.169173072,34.04515728,0,0,0,0
 09/10  01:00:00,22.225,22.93075987,80.08775026,408.6347913,-0.360390205,7.715485631,0,0,0,0
 09/10  02:00:00,21.625,22.59537967,83.20772133,408.5747862,-0.422879031,8.732519408,0,0,0,0
 09/10  03:00:00,21.15,22.3774115,85.35692199,408.5527518,-0.464571053,9.507586232,0,0,0,0
 09/10  04:00:00,20.8125,22.22795039,86.84550466,408.5446706,-0.494011128,10.10076281,0,0,0,0
 09/10  05:00:00,20.5125,22.10224571,87.70826093,408.5417095,-0.520166369,10.65994802,0,0,0,0
 09/10  06:00:00,20.275,21.99337277,87.8484813,408.5406252,-0.54846277,11.2980933,0,0,0,0
 09/10  07:00:00,20.2,21.93170521,87.38302901,408.5402286,-0.57202129,11.85501592,0,0,0,0
 09/10  08:00:00,20.325,23.80157255,77.52271327,408.5400772,-0.365426939,8.281753023,0.383618639,0,0,0
 09/10  09:00:00,20.7125,24.53635611,74.135362,408.540019,-0.144199105,5.434557702,0.383618639,0,0,0
 09/10  10:00:00,21.0875,25.64134159,74.27859055,623.4265037,0.034402968,5.214560211,0.383618639,0,0,0
 09/10  11:00:00,21.3875,25.70912731,76.54705304,723.3635981,0.139743485,5.405620051,0.383618639,0,0,0
 09/10  12:00:00,21.625,25.81968563,76.27847695,731.731683,0.159861936,5.531157307,0.383618639,0,0,0
 09/10  13:00:00,21.8875,25.70784384,75.85998271,679.8581297,0.154393391,5.497272656,0.383618639,0,0,0
 09/10  14:00:00,22.3125,25.91967185,75.05972209,667.3610708,0.17616347,5.64865367,0.383618639,0,0,0
 09/10  15:00:00,23,26.16453859,75.33028217,677.158716,0.229847157,6.103151492,0.383618639,0,0,0
 09/10  16:00:00,23.925,26.66765088,76.92361746,739.8998073,0.331840169,7.323179429,0.383618639,0,0,0
 09/10  17:00:00,24.925,26.84376287,79.34892625,736.501271,0.411041443,8.525208469,0.383618639,0,0,0
 09/10  18:00:00,25.55,26.75833422,80.32418942,636.7727122,0.425152519,8.773256052,0.383618639,0,0,0
 09/10  19:00:00,25.45,26.55375362,79.51148333,524.630999,0.39100935,8.193529939,0.383618639,0,0,0
 09/10  20:00:00,24.7375,26.26054278,77.48544364,449.2021828,-0.7165982,15.81817338,0.383618639,0,0,0
 09/10  21:00:00,23.775,25.97043998,74.90988974,419.4770202,-0.795505097,18.35059778,0.383618639,0,0,0
 09/10  22:00:00,22.9,25.69539223,72.96979636,411.4777071,-0.867749604,20.90030651,0.383618639,0,0,0
 09/10  23:00:00,22.225,25.47232533,71.96412977,409.3283058,-0.923775963,23.02601307,0.383618639,0,0,0
 09/10  24:00:00,21.6875,23.59540771,79.47007655,408.8086316,-1.154659474,33.3877486,0,0,0,0
 09/11  01:00:00,21.3125,22.6567692,83.54667603,408.6313046,-0.372117484,7.891884404,0,0,0,0
 09/11  02:00:00,21.075,22.50075186,84.8562898,408.5734356,-0.413403512,8.563182835,0,0,0,0
 09/11  03:00:00,20.875,22.3994864,86.11633137,408.5522406,-0.434393232,8.936396109,0,0,0,0
 09/11  04:00:00,20.675,22.30357656,87.36807534,408.5444797,-0.453437305,9.291390583,0,0,0,0
 09/11  05:00:00,20.475,22.20955423,88.39145879,408.5416387,-0.472723482,9.667254006,0,0,0,0
 09/11  06:00:00,20.3375,22.12898068,89.04762957,408.5405992,-0.493775119,10.09526969,0,0,0,0
 09/11  07:00:00,20.2375,22.06581006,89.46460414,408.5402191,-0.510750555,10.45450015,0,0,0,0
 09/11  08:00:00,20.2,23.87101943,79.89947383,408.5400739,-0.310970406,7.478919001,0.383618639,0,0,0
 09/11  09:00:00,20.2625,24.49077983,76.361652,408.5400182,-0.11208676,5.260655676,0.383618639,0,0,0
 09/11  10:00:00,20.3625,25.51153618,75.71890448,623.2203665,0.03880399,5.202004181,0.383618639,0,0,0
 09/11  11:00:00,20.525,25.52679225,77.32851901,722.7833185,0.125164862,5.326523332,0.383618639,0,0,0
 09/11  12:00:00,20.85,25.64543136,76.72618344,731.0602515,0.13822362,5.397423787,0.383618639,0,0,0
 09/11  13:00:00,21.25,25.55496015,75.82346482,679.2671953,0.130868379,5.358814622,0.383618639,0,0,0
 09/11  14:00:00,21.775,25.78821925,74.81882159,666.8987783,0.151612942,5.482398015,0.383618639,0,0,0
 09/11  15:00:00,22.5,26.04034346,75.2312854,676.7503666,0.207296844,5.897796042,0.383618639,0,0,0
 09/11  16:00:00,23.3625,26.52489297,76.86184863,739.4437885,0.30593463,6.975417228,0.383618639,0,0,0
 09/11  17:00:00,23.95,26.5914838,79.09766432,735.8569899,0.368252725,7.823606084,0.383618639,0,0,0
 09/11  18:00:00,24.0375,26.33450539,79.76117958,636.0259088,0.34488115,7.486167327,0.383618639,0,0,0
 09/11  19:00:00,23.8125,26.04288247,78.91385274,524.0759636,0.282308846,6.667447449,0.383618639,0,0,0
 09/11  20:00:00,23.45,25.81154095,77.54875797,448.9325349,-0.820917878,19.22015256,0.383618639,0,0,0
 09/11  21:00:00,23.05,25.6758954,76.57934586,419.3825444,-0.860840606,20.64195233,0.383618639,0,0,0
 09/11  22:00:00,22.7125,25.56312575,76.0713275,411.4491039,-0.889879756,21.72051035,0.383618639,0,0,0
 09/11  23:00:00,22.4125,25.46161511,75.61189945,409.3201739,-0.914364395,22.65709375,0.383618639,0,0,0
 09/11  24:00:00,22.175,23.68625227,83.29514553,408.8044317,-1.128751732,32.15836618,0,0,0,0
 09/12  01:00:00,21.9125,22.82802636,87.15622017,408.6305402,-0.324189842,7.194369636,0,0,0,0
 09/12  02:00:00,21.675,22.66266953,87.56769053,408.5731954,-0.371789108,7.879378053,0,0,0,0
 09/12  03:00:00,21.4125,22.54201341,88.02246829,408.5521672,-0.401061277,8.353025998,0,0,0,0
 09/12  04:00:00,21.1125,22.41040879,88.58433948,408.5444573,-0.431379535,8.882578596,0,0,0,0
 09/12  05:00:00,20.75,22.26502544,88.97990841,408.5416317,-0.464915835,9.514722138,0,0,0,0
 09/12  06:00:00,20.475,22.13740065,89.54286007,408.540597,-0.497606317,10.17575661,0,0,0,0
 09/12  07:00:00,20.3375,22.05659418,90.05594847,408.5402183,-0.519179745,10.63767095,0,0,0,0
 09/12  08:00:00,20.425,23.8982954,80.73512689,408.5400737,-0.31367185,7.547622189,0.383618639,0,0,0
 09/12  09:00:00,20.875,24.63467663,78.20594794,408.5400181,-0.088125269,5.166198601,0.383618639,0,0,0
 09/12  10:00:00,21.5375,25.80760867,78.27201876,623.4064977,0.105116946,5.440238623,0.383618639,0,0,0
 09/12  11:00:00,22.2375,25.99021844,78.83962842,723.3693253,0.223326238,6.035442171,0.383618639,0,0,0
 09/12  12:00:00,23.125,26.27725808,75.49306881,731.9554881,0.252710325,6.330079102,0.383618639,0,0,0
 09/12  13:00:00,24.25,26.4363376,71.66368082,680.4348456,0.276103178,6.58425448,0.383618639,0,0,0
 09/12  14:00:00,25.7,26.94863615,68.33280726,668.3153972,0.338712273,7.405378193,0.383618639,0,0,0
 09/12  15:00:00,27.55,27.52055275,67.5665823,678.640721,0.448591846,9.225547731,0.383618639,0,0,0
 09/12  16:00:00,29.3,28.20284448,70.29835655,742.0870187,0.598684136,12.56809221,0.383618639,0,0,0
 09/12  17:00:00,29.7125,28.32078736,74.22224859,738.8884679,0.709115069,15.57996781,0.383618639,0,0,0
 09/12  18:00:00,29.0375,28.00002447,75.76914488,638.3650517,0.69627457,15.20511553,0.383618639,0,0,0
 09/12  19:00:00,28.0125,27.57551056,76.40847466,525.4207915,0.623348164,13.16765026,0.383618639,0,0,0
 09/12  20:00:00,26.7875,27.15595929,77.54981393,449.5300041,-0.48818331,9.989698209,0.383618639,0,0,0
 09/12  21:00:00,25.55,26.80551262,78.53734107,419.5883681,-0.551251272,11.36693775,0.383618639,0,0,0
 09/12  22:00:00,24.5375,26.51547594,79.1497791,411.5109279,-0.603693384,12.64570548,0.383618639,0,0,0
 09/12  23:00:00,23.7625,26.28539415,79.26467559,409.3374533,-0.647540385,13.80794008,0.383618639,0,0,0
 09/12  24:00:00,23.125,24.41128552,87.24888785,408.8104061,-0.877153381,21.65587746,0,0,0,0
 09/13  01:00:00,22.65,23.4735178,90.45744779,408.6325996,-0.09132321,5.188120373,0,0,0,0
 09/13  02:00:00,22.25,23.22483232,90.38486805,408.5739488,-0.158691612,5.525553342,0,0,0,0
 09/13  03:00:00,21.7875,23.0323501,89.99719442,408.5524369,-0.206751566,5.890960629,0,0,0,0
 09/13  04:00:00,21.225,22.81731776,89.38621193,408.544551,-0.26076419,6.417020115,0,0,0,0
 09/13  05:00:00,20.6875,22.60940738,88.72174419,408.5416633,-0.316743656,7.090175042,0,0,0,0
 09/13  06:00:00,20.25,22.43485903,88.29226297,408.5406074,-0.364720231,7.771920465,0,0,0,0
 09/13  07:00:00,19.975,22.30717279,87.71511533,408.5402216,-0.404045853,8.403919081,0,0,0,0
 09/13  08:00:00,19.9625,24.03619891,78.55982559,408.5400759,-0.224065671,6.459957236,0.383618639,0,0,0
 09/13  09:00:00,20.25,24.78050466,75.46585814,408.5400183,-0.004284564,5.004127882,0.383618639,0,0,0
 09/13  10:00:00,21.025,25.9924484,75.10138471,622.0564111,0.182672076,5.925800104,0.383618639,0,0,0
 09/13  11:00:00,22.3375,26.37180304,76.71977428,723.1251417,0.339855039,7.408799425,0.383618639,0,0,0
 09/13  12:00:00,24.025,26.8856995,76.08898487,731.9514092,0.43378236,8.94580902,0.383618639,0,0,0
 09/13  13:00:00,25.95,27.26943407,74.80160072,680.688601,0.518496362,10.6303659,0.383618639,0,0,0
 09/13  14:00:00,27.8875,27.93381014,73.52635702,668.7047762,0.63948754,13.62430245,0.383618639,0,0,0
 09/13  15:00:00,29.7875,28.55414326,73.18014065,678.9882404,0.779034659,17.81747532,0.383618639,0,0,0
 09/13  16:00:00,31.1875,29.12403491,74.10566469,742.2440101,0.90254438,22.22263695,0.383618639,0,0,0
 09/13  17:00:00,31.475,29.1805733,74.62534778,738.9425595,0.956831192,24.33790458,0.383618639,0,0,0
 09/13  18:00:00,30.9625,28.92060019,72.91445805,638.5207159,0.922043477,22.96561508,0.383618639,0,0,0
 09/13  19:00:00,30.1375,28.61056588,70.70251274,525.61569,0.853865445,20.39654123,0.383618639,0,0,0
 09/13  20:00:00,29.05,28.28045966,69.46646537,449.6683179,-0.248619172,6.29225055,0.383618639,0,0,0
 09/13  21:00:00,27.9125,27.99031778,68.95331781,419.656023,-0.30825955,6.979016666,0.383618639,0,0,0
 09/13  22:00:00,26.8125,27.7069779,69.2609244,411.5382295,-0.35499307,7.625824774,0.383618639,0,0,0
 09/13  23:00:00,25.775,27.42471572,69.77607061,409.3469008,-0.401157386,8.356661094,0.383618639,0,0,0
 09/13  24:00:00,24.8375,25.49534415,77.79348485,408.8142445,-0.629135164,13.72022209,0,0,0,0
 09/14  01:00:00,24,24.51861553,82.0210035,408.6341145,0.166600161,5.591189573,0,0,0,0
 09/14  02:00:00,23.2,24.10499024,83.68608057,408.5745348,0.082857332,5.152294482,0,0,0,0
 09/14  03:00:00,22.4625,23.74780612,84.97542784,408.5526546,0.007176342,5.008345585,0,0,0,0
 09/14  04:00:00,21.7625,23.46281301,86.03717513,408.5446311,-0.053570918,5.064866074,0,0,0,0
 09/14  05:00:00,21.1875,23.23010175,86.75253821,408.5416924,-0.108153066,5.245964122,0,0,0,0
 09/14  06:00:00,20.75,23.05032902,87.39376457,408.5406179,-0.151171768,5.475943792,0,0,0,0
 09/14  07:00:00,20.5375,22.93311946,87.62329515,408.5402255,-0.185724533,5.716346568,0,0,0,0
 09/14  08:00:00,20.75,24.73754117,78.64504964,408.5400771,0.004280956,5.441343265,0.383618639,0,0,0
 09/14  09:00:00,21.4,25.6407952,75.30503033,408.5400186,0.253002014,6.339386832,0.383618639,0,0,0
 09/14  10:00:00,22.325,26.84051727,75.61787996,623.2194204,0.44886762,9.409874671,0.383618639,0,0,0
 09/14  11:00:00,23.45,27.14294263,77.04487589,722.9531745,0.586485143,12.21187588,0.383618639,0,0,0
 09/14  12:00:00,24.7125,27.5401625,75.15846367,731.5665075,0.651278927,13.91723599,0.383618639,0,0,0
 09/14  13:00:00,26.1375,27.79208237,72.25835167,680.1254903,0.695290037,15.16718109,0.383618639,0,0,0
 09/14  14:00:00,27.7625,28.32855304,69.68687718,668.0991169,0.767237418,17.4200434,0.383618639,0,0,0
 09/14  15:00:00,29.525,28.85962481,68.87586774,678.4050899,0.868275971,20.93162017,0.383618639,0,0,0
 09/14  16:00:00,31.0125,29.46395091,70.43577324,741.6974188,0.99970946,26.14563548,0.383618639,0,0,0
 09/14  17:00:00,31.25,29.58674677,72.1846806,738.3062255,1.098476714,30.44464815,0.383618639,0,0,0
 09/14  18:00:00,30.5375,29.24522056,71.80679607,637.853234,1.054170334,28.47016666,0.383618639,0,0,0
 09/14  19:00:00,29.3875,28.80576828,71.04423725,525.1065389,0.968645137,24.83257689,0.383618639,0,0,0
 09/14  20:00:00,28.025,28.35686424,70.66664575,449.3643436,-0.154163065,5.507556448,0.383618639,0,0,0
 09/14  21:00:00,26.75,27.98642083,70.31965911,419.5213499,-0.232624202,6.129887581,0.383618639,0,0,0
 09/14  22:00:00,25.7375,27.68946657,70.20087313,411.4878792,-0.292048985,6.776290062,0.383618639,0,0,0
 09/14  23:00:00,25.025,27.47078031,70.05649052,409.3301323,-0.337522732,7.37180485,0.383618639,0,0,0
 09/14  24:00:00,24.4875,25.61242836,77.2959792,408.8078612,-0.556712323,11.89833181,0,0,0,0
 09/15  01:00:00,24.1125,24.73697299,80.59183068,408.6318123,0.247136623,6.276814674,0,0,0,0
 09/15  02:00:00,23.75,24.50851983,81.546488,408.5736957,0.194859706,5.790272387,0,0,0,0
 09/15  03:00:00,23.2875,24.28010324,82.46227865,408.5523582,0.148096024,5.459104002,0,0,0,0
 09/15  04:00:00,22.725,24.03654412,83.32188235,408.544528,0.096371439,5.19671971,0,0,0,0
 09/15  05:00:00,22.0625,23.78177399,84.38051968,408.541657,0.044176233,5.045044123,0,0,0,0
 09/15  06:00:00,21.425,23.53420782,85.4515654,408.5406055,-0.009411027,5.006187795,0,0,0,0
 09/15  07:00:00,21.075,23.36414876,86.23820758,408.5402211,-0.054356971,5.062846427,0,0,0,0
 09/15  08:00:00,21.125,25.12126353,78.11118105,408.5400756,0.129593935,5.766792473,0.383618639,0,0,0
 09/15  09:00:00,21.6375,25.94071497,75.40716758,408.5400182,0.358517034,7.682251543,0.383618639,0,0,0
 09/15  10:00:00,22.5875,27.12645164,76.10024464,623.1996954,0.552315381,11.60398171,0.383618639,0,0,0
 09/15  11:00:00,23.875,27.47431081,77.88344598,722.934036,0.698343975,15.26051925,0.383618639,0,0,0
 09/15  12:00:00,25.4,27.94471356,76.56272422,731.6315936,0.781290849,17.88001521,0.383618639,0,0,0
 09/15  13:00:00,27,28.24536863,74.09174717,680.2482097,0.838556923,19.83746642,0.383618639,0,0,0
 09/15  14:00:00,28.5375,28.74756774,71.09671787,668.1828501,0.902893249,22.22691139,0.383618639,0,0,0
 09/15  15:00:00,29.85,29.19111144,68.75271504,678.3281765,0.986433053,25.5601,0.383618639,0,0,0
 09/15  16:00:00,30.675,29.60841139,68.06917586,741.3366691,1.061415663,28.78604619,0.383618639,0,0,0
 09/15  17:00:00,30.7125,29.62405891,67.84883221,737.8472073,1.101405088,30.57834243,0.383618639,0,0,0
 09/15  18:00:00,30.1625,29.31664363,66.5906273,637.5779994,1.052046709,28.37469953,0.383618639,0,0,0
 09/15  19:00:00,29.3375,28.96111268,65.34982527,525.0079251,0.976166857,25.13727537,0.383618639,0,0,0
 09/15  20:00:00,28.375,28.62622301,65.53845769,449.3652915,-0.121535231,5.312127402,0.383618639,0,0,0
 09/15  21:00:00,27.375,28.3480478,66.58422742,419.5371078,-0.165844718,5.572438401,0.383618639,0,0,0
 09/15  22:00:00,26.5625,28.1161041,67.72493076,411.4965983,-0.200977466,5.838832056,0.383618639,0,0,0
 09/15  23:00:00,25.925,27.92829744,68.95912636,409.3337486,-0.226025703,6.060805754,0.383618639,0,0,0
 09/15  24:00:00,25.45,26.10968614,77.04596158,408.8095203,-0.429007344,9.200875824,0,0,0,0
 09/16  01:00:00,25.1125,25.31345553,81.13979189,408.6325697,0.40043739,8.347050784,0,0,0,0
 09/16  02:00:00,24.8125,25.11536971,82.74534698,408.5740333,0.360214223,7.702254275,0,0,0,0
 09/16  03:00:00,24.45,24.93511897,83.75394557,408.5525037,0.325917145,7.210933767,0,0,0,0
 09/16  04:00:00,24.05,24.73268821,84.7538103,408.5445906,0.285885389,6.700862692,0,0,0,0
 09/16  05:00:00,23.5875,24.50436383,85.48770235,408.541684,0.239623246,6.196098638,0,0,0,0
 09/16  06:00:00,23.0875,24.27564157,85.51629862,408.5406171,0.184611206,5.711532514,0,0,0,0
 09/16  07:00:00,22.7125,24.09448643,85.01083672,408.5402259,0.133061524,5.370060455,0,0,0,0
 09/16  08:00:00,22.5375,25.90854901,74.96185195,408.5400762,0.311129759,7.447550009,0.383618639,0,0,0
