Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 09/16  09:00:00,22.8125,26.58318221,71.06300429,408.5400187,0.502197618,10.27318369,0.383618639,0,0,0
 09/16  10:00:00,23.4375,27.58647483,71.7424773,623.2058003,0.656058802,14.20127674,0.383618639,0,0,0
 09/16  11:00:00,24.0125,27.73200452,73.39740001,722.7752511,0.763545048,17.28186439,0.383618639,0,0,0
 09/16  12:00:00,24.575,27.91912048,72.08818866,731.1051465,0.787517147,18.07410582,0.383618639,0,0,0
 09/16  13:00:00,25.175,27.95308536,69.91077813,679.3671817,0.797835864,18.42075908,0.383618639,0,0,0
 09/16  14:00:00,25.775,28.21986147,67.52717761,667.018336,0.823704362,19.31519715,0.383618639,0,0,0
 09/16  15:00:00,26.5,28.47297584,66.31392634,676.8920408,0.866210357,20.84079575,0.383618639,0,0,0
 09/16  16:00:00,27.3625,28.87811002,67.20966247,739.6792184,0.935773575,23.51066168,0.383618639,0,0,0
 09/16  17:00:00,27.95,28.96408142,68.83240647,736.1895431,0.989288829,25.67192194,0.383618639,0,0,0
 09/16  18:00:00,27.85,28.77208326,68.79044533,636.2674705,0.984757554,25.48873808,0.383618639,0,0,0
 09/16  19:00:00,27.2,28.43691462,67.68638795,524.1520751,0.91752465,22.79256329,0.383618639,0,0,0
 09/16  20:00:00,26.2125,28.05696406,66.90529837,448.9198796,-0.198989054,5.834261956,0.383618639,0,0,0
 09/16  21:00:00,25.2375,27.7453928,66.36477354,419.3554162,-0.269865581,6.51759661,0.383618639,0,0,0
 09/16  22:00:00,24.525,27.50977634,66.41991063,411.4331286,-0.320024531,7.131898706,0.383618639,0,0,0
 09/16  23:00:00,24.1125,27.35890985,67.40938008,409.3133756,-0.348996957,7.534414889,0.383618639,0,0,0
 09/16  24:00:00,23.875,25.55455732,76.39268545,408.8032876,-0.542353202,11.53319707,0,0,0,0
 09/17  01:00:00,23.675,24.68102395,82.09916685,408.6296467,0.277827797,6.608678988,0,0,0,0
 09/17  02:00:00,23.4125,24.50237311,84.64467025,408.5728805,0.243479888,6.231205853,0,0,0,0
 09/17  03:00:00,22.8625,24.29434773,86.44099573,408.5520478,0.211843784,5.934751722,0,0,0,0
 09/17  04:00:00,21.9125,23.96789359,86.83104147,408.5444045,0.147391253,5.461518123,0,0,0,0
 09/17  05:00:00,20.6875,23.56023496,85.75831233,408.5416052,0.051423102,5.073789403,0,0,0,0
 09/17  06:00:00,19.45,23.14603217,83.30069629,408.5405831,-0.060698558,5.097329397,0,0,0,0
 09/17  07:00:00,18.4375,22.79244147,79.96588894,408.5402113,-0.171429935,5.626026758,0,0,0,0
 09/17  08:00:00,17.85,23.97282023,70.1166854,408.5400698,-0.089812743,5.349197459,0.383618639,0,0,0
 09/17  09:00:00,17.8875,24.32454715,65.44188855,408.5400172,0.004082401,5.000363147,0.383618639,0,0,0
 09/17  10:00:00,18.3125,25.71231742,63.06558596,616.6066759,0.18032757,5.956439615,0.383618639,0,0,0
 09/17  11:00:00,18.875,25.9996462,63.10476091,721.213224,0.320183684,7.132654005,0.383618639,0,0,0
 09/17  12:00:00,19.5375,26.22435029,61.24950261,729.2536455,0.340983494,7.420883584,0.383618639,0,0,0
 09/17  13:00:00,20.3625,26.26536321,58.85337119,677.6456386,0.34403958,7.464540323,0.383618639,0,0,0
 09/17  14:00:00,21.325,26.64272467,56.86920831,665.6267798,0.381320069,8.037274828,0.383618639,0,0,0
 09/17  15:00:00,22.5125,27.03429919,56.61051221,675.7015437,0.451397609,9.26313647,0.383618639,0,0,0
 09/17  16:00:00,23.8125,27.63193822,58.8378588,738.5584915,0.568081497,11.80019153,0.383618639,0,0,0
 09/17  17:00:00,24.7375,27.80051411,62.37586314,735.0984368,0.656706943,14.06118185,0.383618639,0,0,0
 09/17  18:00:00,24.8125,27.57411819,64.63751171,635.4074822,0.657395215,14.0854377,0.383618639,0,0,0
 09/17  19:00:00,24.325,27.22657217,66.03351813,523.6144047,0.605849132,12.7067438,0.383618639,0,0,0
 09/17  20:00:00,23.5375,26.86211717,67.23128811,448.6495975,-0.496666467,10.16510391,0.383618639,0,0,0
 09/17  21:00:00,22.7,26.55580709,68.06766562,419.2472993,-0.557607364,11.5152927,0.383618639,0,0,0
 09/17  22:00:00,22.025,26.30199448,68.6604721,411.394532,-0.607670435,12.74780681,0.383618639,0,0,0
 09/17  23:00:00,21.55,26.10971286,68.66132339,409.3002509,-0.650759971,13.89598417,0.383618639,0,0,0
 09/17  24:00:00,21.2125,24.21673613,75.9997807,408.7976979,-0.881146735,21.84612165,0,0,0,0
 09/18  01:00:00,20.975,23.39324839,78.48964072,408.6272201,-0.087778085,5.16506084,0,0,0,0
 09/18  02:00:00,20.8375,23.28128301,77.69143697,408.5718088,-0.131454324,5.359883677,0,0,0,0
 09/18  03:00:00,20.7375,23.20162974,77.20937903,408.5516015,-0.161596907,5.54237184,0,0,0,0
 09/18  04:00:00,20.6375,23.1277156,77.14336709,408.5442315,-0.186775472,5.724113851,0,0,0,0
 09/18  05:00:00,20.475,23.03999314,77.50987399,408.5415433,-0.210402373,5.919298191,0,0,0,0
 09/18  06:00:00,20.275,22.93840087,77.91910831,408.5405627,-0.237259613,6.169325703,0,0,0,0
 09/18  07:00:00,20.1375,22.85113121,78.3479641,408.5402051,-0.262562331,6.432109836,0,0,0,0
 09/18  08:00:00,20.1,24.53442283,70.97354592,408.5400696,-0.080120215,5.517476012,0.383618639,0,0,0
 09/18  09:00:00,20.35,25.23056636,68.15767991,408.5400169,0.122313626,5.312340104,0.383618639,0,0,0
 09/18  10:00:00,20.8125,26.34328745,68.36465996,623.0557957,0.291520967,6.95727946,0.383618639,0,0,0
 09/18  11:00:00,21.25,26.45559044,69.56171829,722.3282435,0.396794674,8.281335222,0.383618639,0,0,0
 09/18  12:00:00,21.65,26.60269073,67.2974557,730.5000527,0.407490957,8.461110264,0.383618639,0,0,0
 09/18  13:00:00,22.2375,26.58043584,64.08831293,678.773608,0.392553125,8.213723955,0.383618639,0,0,0
 09/18  14:00:00,23.125,26.91202983,61.46091633,666.6179706,0.415734928,8.610217087,0.383618639,0,0,0
 09/18  15:00:00,24.4375,27.32077153,61.02372813,676.7374876,0.485723927,9.942524888,0.383618639,0,0,0
 09/18  16:00:00,25.8125,27.92170706,63.28362464,739.7618268,0.609852984,12.84117334,0.383618639,0,0,0
 09/18  17:00:00,26.175,27.96537096,66.00927009,736.2353457,0.683537376,14.8216764,0.383618639,0,0,0
 09/18  18:00:00,25.7875,27.62334168,66.30100439,636.1735795,0.642141607,13.67161883,0.383618639,0,0,0
 09/18  19:00:00,25.1625,27.24889109,66.12075176,524.0868126,0.569863709,11.81582482,0.383618639,0,0,0
 09/18  20:00:00,24.3375,26.88742797,66.42861178,448.8943453,-0.540922672,11.13329231,0.383618639,0,0,0
 09/18  21:00:00,23.5,26.60869505,66.79845911,419.3483353,-0.597998508,12.50128931,0.383618639,0,0,0
 09/18  22:00:00,22.7625,26.36182335,66.93507855,411.430608,-0.645690147,13.7582197,0.383618639,0,0,0
 09/18  23:00:00,22.125,26.13200799,66.85050906,409.3121234,-0.694883869,15.15725592,0.383618639,0,0,0
 09/18  24:00:00,21.5875,24.19797201,74.11404855,408.8022314,-0.930250609,23.71662941,0,0,0,0
 09/19  01:00:00,21.15,23.28367262,76.97175448,408.628865,-0.149433932,5.471417227,0,0,0,0
 09/19  02:00:00,20.75,23.09262674,76.36728842,408.5724282,-0.207262847,5.894954829,0,0,0,0
 09/19  03:00:00,20.4125,22.93960817,75.92092515,408.5518266,-0.253143607,6.33297836,0,0,0,0
 09/19  04:00:00,20.1125,22.80681243,75.95268162,408.5443113,-0.289991329,6.748805688,0,0,0,0
 09/19  05:00:00,19.875,22.69222651,76.33885929,408.541571,-0.319782486,7.127338259,0,0,0,0
 09/19  06:00:00,19.675,22.59078159,76.89813138,408.5405723,-0.346386823,7.497187617,0,0,0,0
 09/19  07:00:00,19.5375,22.50348344,77.48898715,408.5402084,-0.370280425,7.855239069,0,0,0,0
 09/19  08:00:00,19.5,24.12889202,69.81394272,408.5400707,-0.19729674,6.158924694,0.383618639,0,0,0
 09/19  09:00:00,19.8125,24.85880235,65.73475628,408.5400172,0.000428937,5.003220764,0.383618639,0,0,0
 09/19  10:00:00,20.5625,26.09969181,64.42647211,621.9843693,0.181320778,5.901401087,0.383618639,0,0,0
 09/19  11:00:00,21.525,26.38749754,63.96226419,722.8286422,0.308298821,6.976313162,0.383618639,0,0,0
 09/19  12:00:00,22.7125,26.76011812,60.61105695,731.4313384,0.350371907,7.560666131,0.383618639,0,0,0
 09/19  13:00:00,24.075,27.01131896,55.97013778,680.0014404,0.386194219,8.107626797,0.383618639,0,0,0
 09/19  14:00:00,25.6625,27.57886254,51.15376983,667.9637969,0.447566986,9.193345817,0.383618639,0,0,0
 09/19  15:00:00,27.4875,28.12837686,48.02860281,678.3203124,0.527071337,10.82515587,0.383618639,0,0,0
 09/19  16:00:00,29.075,28.80486855,47.8257811,741.7228993,0.653656388,14.01066422,0.383618639,0,0,0
 09/19  17:00:00,29.4125,28.86590034,48.84618779,738.5565226,0.712687921,15.68653231,0.383618639,0,0,0
 09/19  18:00:00,28.8625,28.54753389,48.60256811,638.2566223,0.673693202,14.54808602,0.383618639,0,0,0
 09/19  19:00:00,27.975,28.17842149,48.92193801,525.4513336,0.61657615,12.98410591,0.383618639,0,0,0
 09/19  20:00:00,26.9125,27.80731056,50.17446861,449.572752,-0.477138846,9.760513691,0.383618639,0,0,0
 09/19  21:00:00,25.8125,27.49484248,51.97501022,419.6136391,-0.520665259,10.67222465,0.383618639,0,0,0
 09/19  22:00:00,24.775,27.19066764,53.75083087,411.5213914,-0.560297074,11.57662385,0.383618639,0,0,0
 09/19  23:00:00,23.9,26.9181648,54.95093022,409.340941,-0.601072128,12.57819594,0.383618639,0,0,0
 09/19  24:00:00,23.1625,24.98232449,61.74170175,408.813091,-0.825536938,19.79277372,0,0,0,0
 09/20  01:00:00,22.525,23.93733129,65.87654867,408.6328416,-0.047427462,5.061456132,0,0,0,0
 09/20  02:00:00,21.9875,23.66404031,67.30190509,408.5739772,-0.111429945,5.260557505,0,0,0,0
 09/20  03:00:00,21.4875,23.46089441,68.61809458,408.5524232,-0.152893734,5.486854864,0,0,0,0
 09/20  04:00:00,20.9875,23.26470993,70.15873709,408.5445379,-0.191876303,5.765805771,0,0,0,0
 09/20  05:00:00,20.55,23.0845522,71.88874779,408.5416561,-0.227982147,6.080114812,0,0,0,0
 09/20  06:00:00,20.2125,22.93669275,73.69640995,408.5406039,-0.257635152,6.37896035,0,0,0,0
 09/20  07:00:00,19.975,22.81860909,75.59612976,408.5402201,-0.279246788,6.620296831,0,0,0,0
 09/20  08:00:00,19.8375,24.45388105,69.41726066,408.5400735,-0.098537769,5.582880591,0.383618639,0,0,0
 09/20  09:00:00,19.925,25.09419823,67.06145928,408.5400182,0.09632348,5.193735537,0.383618639,0,0,0
 09/20  10:00:00,20.1875,26.18985117,66.7078066,623.1003697,0.258932204,6.579424642,0.383618639,0,0,0
 09/20  11:00:00,20.4875,26.26908101,66.91875016,722.4305034,0.352356146,7.585630463,0.383618639,0,0,0
 09/20  12:00:00,20.9125,26.4195922,63.81954961,730.6526833,0.354440675,7.614696133,0.383618639,0,0,0
 09/20  13:00:00,21.6625,26.43583143,60.05605214,679.0033906,0.339424733,7.399796954,0.383618639,0,0,0
 09/20  14:00:00,22.8125,26.87827834,56.96200308,666.9162855,0.384119751,8.089914762,0.383618639,0,0,0
 09/20  15:00:00,24.55,27.44658555,56.16300572,677.1574784,0.486154423,9.960609183,0.383618639,0,0,0
 09/20  16:00:00,26.3625,28.14519525,58.69156724,740.4475118,0.624307491,13.22376367,0.383618639,0,0,0
 09/20  17:00:00,26.8125,28.22037756,62.03502802,737.1351643,0.710839651,15.6300685,0.383618639,0,0,0
 09/20  18:00:00,26.325,27.87038213,62.97167084,636.9435626,0.675866656,14.61275534,0.383618639,0,0,0
 09/20  19:00:00,25.5375,27.46867584,63.40767264,524.562636,0.607541809,12.75393478,0.383618639,0,0,0
 09/20  20:00:00,24.575,27.07862499,64.24475994,449.1181515,-0.501336043,10.26236434,0.383618639,0,0,0
 09/20  21:00:00,23.6375,26.77374527,65.21866642,419.4332143,-0.556834592,11.49607029,0.383618639,0,0,0
 09/20  22:00:00,22.8625,26.51122171,65.77960945,411.4592865,-0.604212508,12.6592841,0.383618639,0,0,0
 09/20  23:00:00,22.35,26.32179057,65.66968523,409.3213839,-0.646117935,13.76750382,0.383618639,0,0,0
 09/20  24:00:00,21.95,24.43664844,72.73228966,408.8057148,-0.869193144,21.38767674,0,0,0,0
 09/21  01:00:00,21.675,23.54571188,75.58255145,408.6301172,-0.08318087,5.149880347,0,0,0,0
 09/21  02:00:00,21.475,23.41515885,74.86045867,408.572926,-0.128831581,5.346101751,0,0,0,0
 09/21  03:00:00,21.2125,23.29535592,74.40204935,408.5520267,-0.164674775,5.564083078,0,0,0,0
 09/21  04:00:00,20.9125,23.16567367,74.30046672,408.5443909,-0.199727822,5.829171353,0,0,0,0
 09/21  05:00:00,20.55,23.01987399,74.48621583,408.5416021,-0.236073816,6.158966923,0,0,0,0
 09/21  06:00:00,20.15,22.85949717,75.15092781,408.5405842,-0.274206315,6.563621364,0,0,0,0
 09/21  07:00:00,19.875,22.727301,76.15874016,408.5402129,-0.306093473,6.948434242,0,0,0,0
 09/21  08:00:00,19.7375,24.36069008,69.5610225,408.5400709,-0.128982629,5.717735037,0.383618639,0,0,0
 09/21  09:00:00,19.825,24.98741445,67.53289768,408.5400176,0.06366569,5.085904734,0.383618639,0,0,0
 09/21  10:00:00,19.9625,26.04773545,68.2762087,623.1262142,0.227465261,6.256686088,0.383618639,0,0,0
 09/21  11:00:00,20.0625,26.050358,70.2673781,722.4603951,0.316046424,7.079285525,0.383618639,0,0,0
 09/21  12:00:00,20.1,26.07704483,69.2428917,730.5504563,0.310139277,6.999261628,0.383618639,0,0,0
 09/21  13:00:00,20.225,25.89013145,67.26873162,678.6491341,0.273465794,6.561930989,0.383618639,0,0,0
 09/21  14:00:00,20.55,26.05384839,65.08849829,666.2807882,0.267460712,6.487460772,0.383618639,0,0,0
 09/21  15:00:00,21.2,26.27665559,64.2562365,676.1184346,0.300626093,6.881822385,0.383618639,0,0,0
 09/21  16:00:00,22.1875,26.79456612,65.20330764,738.8243939,0.390263324,8.203739724,0.383618639,0,0,0
 09/21  17:00:00,23.2875,26.9901443,67.47295307,735.4154536,0.466129988,9.539923248,0.383618639,0,0,0
 09/21  18:00:00,24.0125,26.91513615,69.07421983,635.9079957,0.48244827,9.865485258,0.383618639,0,0,0
 09/21  19:00:00,23.8875,26.67697279,69.47286859,524.0791691,0.451326731,9.261077437,0.383618639,0,0,0
 09/21  20:00:00,22.95,26.27422383,68.61837942,448.9063556,-0.669168092,14.42906929,0.383618639,0,0,0
 09/21  21:00:00,21.75,25.85202497,67.11455388,419.3495785,-0.7685405,17.45965785,0.383618639,0,0,0
 09/21  22:00:00,20.7375,25.4720685,65.70327811,411.4297815,-0.860230077,20.62881055,0.383618639,0,0,0
 09/21  23:00:00,20.0875,25.1891276,64.90861866,409.3118311,-0.933589209,23.41414899,0.383618639,0,0,0
 09/21  24:00:00,19.7125,23.29574598,72.04578757,408.8017794,-1.175975099,34.42164678,0,0,0,0
 09/22  01:00:00,19.5375,22.54926308,75.44726489,408.6284368,-0.364269182,7.764696993,0,0,0,0
 09/22  02:00:00,19.5,22.46764238,76.71892875,408.5722095,-0.389042124,8.15291659,0,0,0,0
 09/22  03:00:00,19.5,22.4157463,78.33321609,408.5517346,-0.400651469,8.344821145,0,0,0,0
 09/22  04:00:00,19.4375,22.35551276,80.06927094,408.5442757,-0.410322375,8.509281438,0,0,0,0
 09/22  05:00:00,19.3375,22.28464918,81.70122631,408.5415577,-0.423061626,8.73209881,0,0,0,0
 09/22  06:00:00,19.2375,22.21212452,83.0702546,408.5405674,-0.437949646,9.0012859,0,0,0,0
 09/22  07:00:00,19.075,22.12441862,83.78500235,408.5402066,-0.458453167,9.388230821,0,0,0,0
 09/22  08:00:00,19,23.72712712,75.61133012,408.5400687,-0.286968528,7.069295023,0.383618639,0,0,0
 09/22  09:00:00,19.125,24.35907947,71.89192367,408.5400171,-0.101387225,5.214018192,0.383618639,0,0,0
 09/22  10:00:00,19.5125,25.52612582,70.53248823,621.9775875,0.064064877,5.297067776,0.383618639,0,0,0
 09/22  11:00:00,20.2,25.72291846,71.11090951,722.759484,0.179927054,5.672034763,0.383618639,0,0,0
 09/22  12:00:00,21.0625,26.00303409,69.24852191,731.2421427,0.215286367,5.965665872,0.383618639,0,0,0
 09/22  13:00:00,22.0875,26.10470732,67.19151674,679.6996908,0.234143604,6.138865039,0.383618639,0,0,0
 09/22  14:00:00,23.3125,26.55501336,65.35743149,667.565224,0.293805873,6.813602982,0.383618639,0,0,0
 09/22  15:00:00,24.6125,27.05905829,64.95128567,677.6469708,0.41175292,8.555872097,0.383618639,0,0,0
 09/22  16:00:00,25.6625,27.55709075,67.10338148,740.6071654,0.516770517,10.60459002,0.383618639,0,0,0
 09/22  17:00:00,25.875,27.5208792,69.48617007,737.0898248,0.559974982,11.5671393,0.383618639,0,0,0
 09/22  18:00:00,25.3625,27.13264199,69.8322014,636.9144795,0.508987984,10.43414734,0.383618639,0,0,0
 09/22  19:00:00,24.5375,26.69923771,69.6581421,524.5463058,0.427250957,8.823116861,0.383618639,0,0,0
 09/22  20:00:00,23.575,26.29435673,69.55155888,449.1127021,-0.696826252,15.22435185,0.383618639,0,0,0
 09/22  21:00:00,22.6375,25.97823756,69.7218516,419.433508,-0.764418154,17.31507403,0.383618639,0,0,0
 09/22  22:00:00,21.8,25.69674612,70.06314187,411.4603389,-0.818829964,19.14568707,0.383618639,0,0,0
 09/22  23:00:00,21.125,25.45166288,70.34536324,409.3218331,-0.868935838,20.94076053,0.383618639,0,0,0
 09/22  24:00:00,20.5875,23.52030188,78.53664067,408.8056957,-1.105183783,31.13672743,0,0,0,0
 09/23  01:00:00,20.15,22.63401884,82.00955573,408.6299436,-0.320081507,7.137045218,0,0,0,0
 09/23  02:00:00,19.6875,22.43868814,82.06566344,408.5727855,-0.371506341,7.877279504,0,0,0,0
 09/23  03:00:00,19.25,22.26178189,82.18529348,408.5519395,-0.418067689,8.646691245,0,0,0,0
 09/23  04:00:00,18.7875,22.08921574,82.00457289,408.5443438,-0.461221743,9.444266253,0,0,0,0
 09/23  05:00:00,18.2875,21.9060602,80.98549583,408.5415783,-0.51213592,10.48880045,0,0,0,0
 09/23  06:00:00,17.7875,21.72008758,79.97722338,408.5405728,-0.566645455,11.73000962,0,0,0,0
 09/23  07:00:00,17.4125,21.56038372,79.28916992,408.5402077,-0.616115533,12.96644099,0,0,0,0
 09/23  08:00:00,17.2375,22.91464368,71.8473293,408.5400689,-0.477051416,10.01761823,0.383618639,0,0,0
 09/23  09:00:00,17.7,23.51706063,69.60012093,408.5400171,-0.317162324,7.102227543,0.383618639,0,0,0
 09/23  10:00:00,18.6875,25.11304477,68.97889651,617.08715,-0.067213951,5.439043731,0.383618639,0,0,0
 09/23  11:00:00,19.85,25.5367282,70.25409326,722.7396403,0.115089767,5.277509814,0.383618639,0,0,0
 09/23  12:00:00,21.1125,25.97236576,68.13344837,731.2863296,0.189469054,5.756866784,0.383618639,0,0,0
 09/23  13:00:00,22.5375,26.21696022,64.79891917,679.8323787,0.234075254,6.138513958,0.383618639,0,0,0
 09/23  14:00:00,24.2875,26.85730804,61.04662745,667.8332157,0.322556614,7.194020497,0.383618639,0,0,0
 09/23  15:00:00,26.4375,27.49981175,59.43097099,678.2577051,0.432782709,8.926444702,0.383618639,0,0,0
 09/23  16:00:00,28.425,28.24181402,60.4606163,741.7927381,0.576264231,12.00626226,0.383618639,0,0,0
 09/23  17:00:00,28.9125,28.36456377,61.64619205,738.6709482,0.661585354,14.19492726,0.383618639,0,0,0
 09/23  18:00:00,28.425,28.06833079,60.57518444,638.3207708,0.624366188,13.19226481,0.383618639,0,0,0
 09/23  19:00:00,27.575,27.7095073,59.18583383,525.4920846,0.555760186,11.48061518,0.383618639,0,0,0
 09/23  20:00:00,26.45,27.32350625,58.8251301,449.5995543,-0.557201683,11.51068625,0.383618639,0,0,0
 09/23  21:00:00,25.3125,27.00036791,59.73310276,419.6278274,-0.61381879,12.90719617,0.383618639,0,0,0
 09/23  22:00:00,24.275,26.69809458,61.23493363,411.5277765,-0.658286393,14.10521893,0.383618639,0,0,0
 09/23  23:00:00,23.275,26.39434063,62.87200249,409.3433815,-0.70107494,15.34062331,0.383618639,0,0,0
 09/23  24:00:00,22.3375,24.38905229,71.13939863,408.8139164,-0.936363245,23.94521817,0,0,0,0
 09/24  01:00:00,21.5625,23.30140922,76.12564878,408.633029,-0.17188393,5.625530763,0,0,0,0
 09/24  02:00:00,20.8625,23.00356103,78.09586786,408.5740022,-0.235905961,6.159480716,0,0,0,0
 09/24  03:00:00,20.225,22.76022711,79.67940699,408.5524096,-0.2866375,6.710330567,0,0,0,0
 09/24  04:00:00,19.6875,22.55373689,80.62477487,408.5445229,-0.331512901,7.288995342,0,0,0,0
 09/24  05:00:00,19.1875,22.36377942,80.92745259,408.5416464,-0.378331522,7.984051794,0,0,0,0
 09/24  06:00:00,18.75,22.1888457,81.40425155,408.5405988,-0.422628329,8.726964825,0,0,0,0
 09/24  07:00:00,18.475,22.05663434,80.95416093,408.5402176,-0.46256752,9.469184088,0,0,0,0
 09/24  08:00:00,18.3375,23.54280529,72.47820077,408.5400723,-0.31169562,7.321342302,0.383618639,0,0,0
 09/24  09:00:00,18.7375,24.23194118,69.63012805,408.5400179,-0.130362722,5.361190494,0.383618639,0,0,0
 09/24  10:00:00,19.6875,25.66393474,69.04313387,617.1209684,0.092111361,5.453724445,0.383618639,0,0,0
 09/24  11:00:00,20.9125,26.06755901,69.62577723,722.8736478,0.255342285,6.35587086,0.383618639,0,0,0
 09/24  12:00:00,22.3375,26.51830784,67.0692772,731.5472818,0.320906677,7.152140376,0.383618639,0,0,0
 09/24  13:00:00,23.9,26.79778705,63.56721303,680.1876801,0.368202369,7.82371998,0.383618639,0,0,0
 09/24  14:00:00,25.625,27.38350953,59.97956596,668.204864,0.441261427,9.085571899,0.383618639,0,0,0
 09/24  15:00:00,27.6125,28.05895405,58.52807893,678.5882482,0.575438964,11.9736795,0.383618639,0,0,0
 09/24  16:00:00,29.3375,28.72243683,60.90307481,742.0478826,0.717341851,15.86883621,0.383618639,0,0,0
 09/24  17:00:00,29.65,28.8424201,64.34305834,738.8388834,0.825298137,19.36854151,0.383618639,0,0,0
 09/24  18:00:00,28.8125,28.4219584,66.66506514,638.3357333,0.787341983,18.0842464,0.383618639,0,0,0
 09/24  19:00:00,27.525,27.9160543,68.23955646,525.3748548,0.709705485,15.6090734,0.383618639,0,0,0
 09/24  20:00:00,26,27.39033889,69.86114191,449.4724242,-0.416123032,8.626207673,0.383618639,0,0,0
 09/24  21:00:00,24.4625,26.92033931,71.398887,419.5536934,-0.499118874,10.2157929,0.383618639,0,0,0
 09/24  22:00:00,23.15,26.50117932,72.61875503,411.4949089,-0.572575892,11.87630048,0.383618639,0,0,0
 09/24  23:00:00,22.2,26.16822334,73.08380489,409.3310373,-0.638748655,13.57052609,0.383618639,0,0,0
 09/24  24:00:00,21.525,24.18808581,81.25043092,408.8088682,-0.881608828,21.86945722,0,0,0,0
 09/25  01:00:00,21.05,23.23683768,84.70159307,408.6311011,-0.109179021,5.256104341,0,0,0,0
 09/25  02:00:00,20.7125,23.06298874,84.32365978,408.5732441,-0.162963915,5.553218222,0,0,0,0
 09/25  03:00:00,20.475,22.94484497,83.41984878,408.5521244,-0.20246632,5.852360499,0,0,0,0
 09/25  04:00:00,20.275,22.8445232,82.39370392,408.5444202,-0.238347523,6.180791538,0,0,0,0
 09/25  05:00:00,20.075,22.74734154,81.45247335,408.541611,-0.27123036,6.529460258,0,0,0,0
 09/25  06:00:00,19.9375,22.66507879,80.30463929,408.5405869,-0.303791675,6.919419196,0,0,0,0
 09/25  07:00:00,19.775,22.58164,78.9637669,408.5402138,-0.335417817,7.342108812,0,0,0,0
 09/25  08:00:00,19.7,24.24467108,69.50517542,408.5400714,-0.169919282,5.962792623,0.383618639,0,0,0
 09/25  09:00:00,20.575,25.13324975,65.67206524,408.5400177,0.04210095,5.053942083,0.383618639,0,0,0
 09/25  10:00:00,22.1,26.55114424,67.33727202,617.4104454,0.280646655,6.914409037,0.383618639,0,0,0
 09/25  11:00:00,23.325,26.93697638,71.38686267,723.6901005,0.465844086,9.534642272,0.383618639,0,0,0
 09/25  12:00:00,24.075,27.1950305,71.92657808,732.2503357,0.527757692,10.83158571,0.383618639,0,0,0
 09/25  13:00:00,24.55,27.17895297,70.64332677,680.4139261,0.538793595,11.07711855,0.383618639,0,0,0
 09/25  14:00:00,25.0125,27.39388984,69.04975529,667.897127,0.556534401,11.48910658,0.383618639,0,0,0
 09/25  15:00:00,25.575,27.59644914,68.57212772,677.6826321,0.597275961,12.48223117,0.383618639,0,0,0
 09/25  16:00:00,26.175,27.96984158,69.16686664,740.3869029,0.666627902,14.35371702,0.383618639,0,0,0
 09/25  17:00:00,26.275,27.92572087,70.13971524,736.7440144,0.69826187,15.25465023,0.383618639,0,0,0
 09/25  18:00:00,25.8875,27.57858677,69.3134195,636.6357309,0.644955801,13.75194972,0.383618639,0,0,0
 09/25  19:00:00,25.2625,27.20343781,67.56065042,524.4063655,0.559922361,11.58287116,0.383618639,0,0,0
 09/25  20:00:00,24.4375,26.84323946,66.15364477,449.0688058,-0.563903367,11.67337301,0.383618639,0,0,0
 09/25  21:00:00,23.5375,26.5427632,65.30502872,419.4232984,-0.63588667,13.49449487,0.383618639,0,0,0
 09/25  22:00:00,22.6375,26.24093233,65.1513806,411.4584754,-0.697303083,15.23153459,0.383618639,0,0,0
 09/25  23:00:00,21.7375,25.92462464,65.18358486,409.3214146,-0.760808716,17.19989572,0.383618639,0,0,0
 09/25  24:00:00,20.9,23.89109146,72.58033057,408.8054878,-1.016376264,27.26388892,0,0,0,0
 09/26  01:00:00,20.1625,22.88499239,76.22488512,408.6298213,-0.254700351,6.358833195,0,0,0,0
 09/26  02:00:00,19.4625,22.60492932,77.05213117,408.5727078,-0.322676219,7.170961661,0,0,0,0
 09/26  03:00:00,18.8875,22.37723413,77.44019452,408.5518933,-0.380429545,8.018369144,0,0,0,0
 09/26  04:00:00,18.45,22.19511468,77.65104583,408.5443203,-0.429290971,8.846499131,0,0,0,0
 09/26  05:00:00,18.1125,22.0445977,78.00095973,408.5415683,-0.470363838,9.621910288,0,0,0,0
 09/26  06:00:00,17.875,21.92374033,78.42377665,408.540569,-0.504060955,10.31247357,0,0,0,0
 09/26  07:00:00,17.7375,21.83007955,78.62478805,408.5402064,-0.533360921,10.95321402,0,0,0,0
 09/26  08:00:00,17.7,23.25073231,71.69346734,408.5400685,-0.379359003,8.278915637,0.383618639,0,0,0
 09/26  09:00:00,18.2625,23.93181071,69.04002951,408.540017,-0.205520107,5.88774775,0.383618639,0,0,0
 09/26  10:00:00,19.2875,25.47174519,68.85200602,617.1065446,0.036926831,5.345762974,0.383618639,0,0,0
 09/26  11:00:00,20.2625,25.81999129,71.94585568,722.7672845,0.21344512,5.947220042,0.383618639,0,0,0
 09/26  12:00:00,21.1,26.1038724,72.39351909,731.1768113,0.27240654,6.547883348,0.383618639,0,0,0
 09/26  13:00:00,21.9,26.15072671,71.76555664,679.4860713,0.297404601,6.839106029,0.383618639,0,0,0
 09/26  14:00:00,22.7,26.47620209,70.44356392,667.1765027,0.339884471,7.411224685,0.383618639,0,0,0
 09/26  15:00:00,23.625,26.78582265,69.96782655,677.0959386,0.400438862,8.348009979,0.383618639,0,0,0
 09/26  16:00:00,24.5,27.26249086,70.65116021,739.8768985,0.491922758,10.08017527,0.383618639,0,0,0
 09/26  17:00:00,24.6125,27.22082946,71.23018111,736.1978683,0.52831885,10.84138174,0.383618639,0,0,0
 09/26  18:00:00,24,26.78537328,69.19825019,636.096586,0.452697575,9.307518432,0.383618639,0,0,0
 09/26  19:00:00,23.1375,26.30090576,66.04243055,524.0073477,0.33429535,7.355283259,0.383618639,0,0,0
 09/26  20:00:00,22.2375,25.86731387,63.62633582,448.8585413,-0.820432798,19.21687935,0.383618639,0,0,0
 09/26  21:00:00,21.5875,25.60695189,62.3774291,419.3434727,-0.896506218,21.97416293,0.383618639,0,0,0
 09/26  22:00:00,21.3375,25.49396774,62.5690295,411.4344186,-0.928336587,23.20166897,0.383618639,0,0,0
 09/26  23:00:00,21.1125,25.41347555,63.94368052,409.3154513,-0.93433754,23.43821917,0.383618639,0,0,0
 09/26  24:00:00,20.625,23.52386761,72.63712308,408.803716,-1.147030139,33.05228721,0,0,0,0
 09/27  01:00:00,19.9,22.55840521,77.38513747,408.6292837,-0.363707826,7.764136001,0,0,0,0
 09/27  02:00:00,19.1625,22.27111767,77.98228267,408.5725139,-0.432618384,8.909929671,0,0,0,0
 09/27  03:00:00,18.525,22.03362679,77.8178553,408.5518213,-0.493704779,10.0990769,0,0,0,0
 09/27  04:00:00,18.1125,21.85431164,77.51457455,408.5442933,-0.546830981,11.26226972,0,0,0,0
 09/27  05:00:00,17.875,21.7337503,77.15389116,408.5415585,-0.585041106,12.17497566,0,0,0,0
 09/27  06:00:00,17.8,21.6583518,76.60534688,408.5405656,-0.615046132,12.93637625,0,0,0,0
 09/27  07:00:00,17.925,21.63697312,76.09496332,408.5402053,-0.634912912,13.46173799,0,0,0,0
 09/27  08:00:00,18.0625,23.19945342,68.98110787,408.5400683,-0.458545072,9.722231496,0.383618639,0,0,0
 09/27  09:00:00,18.1625,23.80433769,66.18740704,408.540017,-0.279161208,6.620534586,0.383618639,0,0,0
 09/27  10:00:00,18.2,24.97314372,65.8599254,621.9338415,-0.108007369,5.459377113,0.383618639,0,0,0
 09/27  11:00:00,18.2,24.95079013,68.14737382,722.4760462,-0.01865986,5.012081815,0.383618639,0,0,0
 09/27  12:00:00,18.1375,24.93078703,68.2609,730.5694907,-0.030645004,5.01945515,0.383618639,0,0,0
 09/27  13:00:00,18.0375,24.63315056,68.02039671,678.6149441,-0.074907075,5.129958905,0.383618639,0,0,0
 09/27  14:00:00,17.9375,24.65763161,67.21269885,666.1049919,-0.098715033,5.202287358,0.383618639,0,0,0
 09/27  15:00:00,17.9,24.6641531,67.10331609,675.6803632,-0.098450597,5.200733981,0.383618639,0,0,0
 09/27  16:00:00,17.8375,24.91125284,67.26130177,737.8633013,-0.063736371,5.093316057,0.383618639,0,0,0
 09/27  17:00:00,17.7375,24.7087525,67.70550871,733.7893654,-0.075411211,5.124428231,0.383618639,0,0,0
 09/27  18:00:00,17.575,24.2183039,66.87542,636.8769986,-0.164354554,5.599388311,0.383618639,0,0,0
 09/27  19:00:00,17.5,23.75537112,65.37061401,522.9210976,-0.280286021,6.655349872,0.383618639,0,0,0
 09/27  20:00:00,17.625,23.53768049,64.56788442,448.4073763,-1.396887379,45.34771906,0.383618639,0,0,0
 09/27  21:00:00,17.825,23.56177181,64.40640193,419.1943907,-1.410779526,46.08718259,0.383618639,0,0,0
 09/27  22:00:00,17.9625,23.6093437,64.88466145,411.3887912,-1.403360245,45.69099427,0.383618639,0,0,0
 09/27  23:00:00,18,23.61082028,65.54758538,409.3018259,-1.401682966,45.60153364,0.383618639,0,0,0
 09/27  24:00:00,17.9375,21.91859517,72.97007185,408.7949926,-1.606770199,56.67629194,0,0,0,0
 09/28  01:00:00,17.7125,21.2761651,75.90497555,408.6271444,-0.76917355,17.46829291,0,0,0,0
 09/28  02:00:00,17.475,21.14089988,76.30023501,408.5716591,-0.80860053,18.78932458,0,0,0,0
 09/28  03:00:00,17.15,21.0000161,76.53290017,408.5514959,-0.844909301,20.06582664,0,0,0,0
 09/28  04:00:00,16.75,20.83914084,76.43108142,408.5441706,-0.887656332,21.63877659,0,0,0,0
 09/28  05:00:00,16.35,20.6765621,76.14591879,408.5415117,-0.932876551,23.38363125,0,0,0,0
 09/28  06:00:00,16.0125,20.52972467,75.64509667,408.5405475,-0.976619754,25.14809519,0,0,0,0
 09/28  07:00:00,15.775,20.41151855,74.96852824,408.5401982,-1.015200593,26.76591341,0,0,0,0
 09/28  08:00:00,15.6375,21.70712027,68.32685312,408.5400657,-0.874756122,21.38874994,0.383618639,0,0,0
 09/28  09:00:00,16.1625,22.23188986,66.70690769,408.5400163,-0.728065685,16.16446543,0.383618639,0,0,0
 09/28  10:00:00,17.0625,23.8822958,66.94130165,617.1746037,-0.471784023,10.06511716,0.383618639,0,0,0
 09/28  11:00:00,17.5875,24.13278651,71.13711252,722.8391523,-0.292680165,6.780763222,0.383618639,0,0,0
 09/28  12:00:00,17.7625,24.2089761,72.31999425,731.0179614,-0.271953192,6.536839712,0.383618639,0,0,0
 09/28  13:00:00,17.675,23.92847125,72.2991845,679.0248972,-0.30420509,6.937736121,0.383618639,0,0,0
 09/28  14:00:00,17.5375,23.95332665,71.06420488,666.4301847,-0.329668996,7.260616462,0.383618639,0,0,0
 09/28  15:00:00,17.5,23.97007391,70.56127758,675.9862872,-0.327774226,7.234068423,0.383618639,0,0,0
 09/28  16:00:00,17.6875,24.30439384,70.37427907,738.2740848,-0.28189436,6.667634523,0.383618639,0,0,0
 09/28  17:00:00,17.9875,24.23727717,71.28327443,734.4149097,-0.262574612,6.433571445,0.383618639,0,0,0
 09/28  18:00:00,18.225,23.88996456,71.33664587,634.848628,-0.318202596,7.126306358,0.383618639,0,0,0
 09/28  19:00:00,18.2375,23.54906188,70.63110119,523.3983409,-0.394887303,8.26616794,0.383618639,0,0,0
 09/28  20:00:00,18.0125,23.26795859,69.46567521,448.6214875,-1.514641204,51.69716704,0.383618639,0,0,0
 09/28  21:00:00,17.775,23.12128233,68.43119657,419.2662414,-1.564716857,54.42345411,0.383618639,0,0,0
 09/28  22:00:00,17.6375,23.03633635,67.82196154,411.4107282,-1.592923423,55.96004864,0.383618639,0,0,0
 09/28  23:00:00,17.6,22.99645435,67.72908915,409.308434,-1.608384037,56.80142654,0.383618639,0,0,0
 09/28  24:00:00,17.6625,21.32863844,75.52686736,408.7968815,-1.810721908,67.34354634,0,0,0,0
 09/29  01:00:00,17.7,20.76012811,78.83453531,408.6281389,-0.957850475,24.38035121,0,0,0,0
 09/29  02:00:00,17.7625,20.71511457,79.66889262,408.5720952,-0.976014996,25.12083584,0,0,0,0
 09/29  03:00:00,17.7375,20.67145596,80.70076595,408.5516908,-0.985238974,25.5025843,0,0,0,0
 09/29  04:00:00,17.575,20.5900356,81.51617142,408.5442574,-1.003165069,26.25384186,0,0,0,0
 09/29  05:00:00,17.375,20.49625019,82.02244261,408.5415497,-1.026398339,27.24508974,0,0,0,0
 09/29  06:00:00,17.1125,20.38792691,82.13103066,408.5405638,-1.053360839,28.42108701,0,0,0,0
 09/29  07:00:00,16.875,20.28013688,81.87993779,408.540205,-1.085283562,29.84592367,0,0,0,0
 09/29  08:00:00,16.7375,21.78087334,74.18014821,408.5400682,-0.918006771,23.10727911,0.383618639,0,0,0
 09/29  09:00:00,17.45,22.5325048,71.79274948,408.540017,-0.719881304,15.92283733,0.383618639,0,0,0
 09/29  10:00:00,18.5875,24.06418805,72.63624944,617.4066942,-0.462084818,9.803626121,0.383618639,0,0,0
 09/29  11:00:00,19.3125,24.31563872,77.20402082,723.5851942,-0.287667011,6.720235938,0.383618639,0,0,0
 09/29  12:00:00,19.4375,24.40420172,78.08928878,731.9095072,-0.255760999,6.358567893,0.383618639,0,0,0
 09/29  13:00:00,19.275,24.13570886,77.31151194,679.8423929,-0.290756831,6.768893976,0.383618639,0,0,0
 09/29  14:00:00,19.075,24.16693253,75.19316037,667.1252423,-0.313830178,7.047645821,0.383618639,0,0,0
 09/29  15:00:00,19.0625,24.19950808,73.69421129,676.6655421,-0.315986693,7.075680788,0.383618639,0,0,0
 09/29  16:00:00,19.4125,24.57185723,73.19635711,739.101685,-0.262890457,6.454942448,0.383618639,0,0,0
 09/29  17:00:00,20.0375,24.60952255,74.40800428,735.4842358,-0.224156842,6.043368227,0.383618639,0,0,0
 09/29  18:00:00,20.4875,24.38247581,75.3887769,635.8762875,-0.244447151,6.251378555,0.383618639,0,0,0
 09/29  19:00:00,20.4125,24.08729825,75.1557176,524.0615398,-0.300304941,6.888495168,0.383618639,0,0,0
 09/29  20:00:00,19.925,23.77712205,73.87140372,448.9326426,-1.418965073,46.52912927,0.383618639,0,0,0
 09/29  21:00:00,19.45,23.58118674,72.36299258,419.3808168,-1.480577936,49.8468743,0.383618639,0,0,0
 09/29  22:00:00,19.3,23.50232189,71.78937053,411.449341,-1.510578235,51.47508571,0.383618639,0,0,0
 09/29  23:00:00,19.2375,23.47674014,72.04033828,409.3209447,-1.515626151,51.74962725,0.383618639,0,0,0
 09/29  24:00:00,19.1375,21.72767332,80.25788518,408.8059421,-1.722353917,62.78821792,0,0,0,0
 09/30  01:00:00,18.9125,20.97382042,83.67711652,408.6301643,-0.907655345,22.40128554,0,0,0,0
 09/30  02:00:00,18.6125,20.82885064,83.87004899,408.572922,-0.947708022,23.97230665,0,0,0,0
 09/30  03:00:00,18.375,20.71561218,83.92384937,408.5520148,-0.979765248,25.27663108,0,0,0,0
 09/30  04:00:00,18.175,20.62082539,84.08647254,408.5443833,-1.005763518,26.36385418,0,0,0,0
 09/30  05:00:00,18.1,20.5567822,84.42359219,408.5415989,-1.026812768,27.26244348,0,0,0,0
 09/30  06:00:00,18.1,20.52321412,85.11675525,408.5405834,-1.037183642,27.71130971,0,0,0,0
 09/30  07:00:00,18.1,20.4933947,85.80673586,408.5402129,-1.045086674,28.05621548,0,0,0,0
 09/30  08:00:00,18.1625,22.22166735,77.57113595,408.5400718,-0.842608195,20.42429353,0.383618639,0,0,0
 09/30  09:00:00,18.2625,22.83542276,75.13092627,408.5400177,-0.636592734,13.50783899,0.383618639,0,0,0
 09/30  10:00:00,18.3625,23.97520873,74.7710052,622.2171646,-0.463407747,9.716480988,0.383618639,0,0,0
 09/30  11:00:00,18.4625,23.98639822,77.18130602,723.2986911,-0.363020662,7.745903808,0.383618639,0,0,0
 09/30  12:00:00,18.5625,24.04194091,76.99532168,731.6102004,-0.358571444,7.676306361,0.383618639,0,0,0
 09/30  13:00:00,18.6625,23.82876154,76.46195314,679.6949019,-0.385592096,8.105775534,0.383618639,0,0,0
 09/30  14:00:00,18.7625,23.94738401,75.20683196,667.1343177,-0.388701689,8.14911539,0.383618639,0,0,0
 09/30  15:00:00,18.8,24.0044227,75.0049981,676.7316284,-0.371180762,7.868452579,0.383618639,0,0,0
 09/30  16:00:00,18.55,24.22018976,74.5504083,738.94997,-0.336039716,7.355633595,0.383618639,0,0,0
 09/30  17:00:00,17.8375,23.85947264,74.05495506,734.7503483,-0.375549763,7.957166609,0.383618639,0,0,0
 09/30  18:00:00,17.125,23.20035881,72.10932295,637.5016337,-0.510048007,10.49796284,0.383618639,0,0,0
 09/30  19:00:00,16.9625,22.71057195,70.35173173,523.2831757,-0.641178904,13.65334659,0.383618639,0,0,0
 09/30  20:00:00,17.3125,22.59023206,69.96195694,448.5989928,-1.740682554,63.91665432,0.383618639,0,0,0
 09/30  21:00:00,17.875,22.75126369,70.77998435,419.2789031,-1.721017766,62.87246739,0.383618639,0,0,0
 09/30  22:00:00,18.35,22.93035036,72.64956887,411.4220715,-1.673160822,60.30920332,0.383618639,0,0,0
 09/30  23:00:00,18.625,23.03705821,74.33949987,409.3137625,-1.637049448,58.35795075,0.383618639,0,0,0
 09/30  24:00:00,18.7,21.33555105,83.57496068,408.7994492,-1.827762556,68.18126574,0,0,0,0
 10/01  01:00:00,18.7625,20.70178095,87.2466849,408.6249161,-0.794331092,18.30219242,0,0,0,0
 10/01  02:00:00,18.8625,20.68160575,87.89059571,408.5646992,-0.804847986,18.65855818,0,0,0,0
 10/01  03:00:00,18.9625,20.68183778,88.47969489,408.5426897,-0.807039167,18.73364202,0,0,0,0
 10/01  04:00:00,19.0625,20.68552731,89.02804665,408.5346422,-0.808345407,18.77848484,0,0,0,0
 10/01  05:00:00,19.1625,20.6928269,89.55024436,408.5316988,-0.808490768,18.78348181,0,0,0,0
 10/01  06:00:00,19.2,20.68470283,90.02468856,408.5306218,-0.810890149,18.86612279,0,0,0,0
 10/01  07:00:00,19.2,20.66252874,90.32096361,408.5302276,-0.81762627,19.09934445,0,0,0,0
 10/01  08:00:00,19.2,22.46123107,80.81186348,408.530077,-0.620020551,13.49653735,0.383618639,0,0,0
 10/01  09:00:00,19.2,23.02253473,77.6609676,408.530019,-0.43675265,8.979116146,0.383618639,0,0,0
 10/01  10:00:00,19.2,24.09374596,76.92628285,622.2768101,-0.283182945,6.854012922,0.383618639,0,0,0
 10/01  11:00:00,19.2,24.07468953,78.97650271,723.4655821,-0.196198868,5.801309042,0.383618639,0,0,0
 10/01  12:00:00,19.2,24.10805791,78.61673509,731.7890772,-0.196785068,5.803297324,0.383618639,0,0,0
 10/01  13:00:00,19.325,23.91485808,78.36471888,679.8704491,-0.218615577,5.997076946,0.383618639,0,0,0
 10/01  14:00:00,19.65,24.10770714,77.74408127,667.344386,-0.203856972,5.86704924,0.383618639,0,0,0
 10/01  15:00:00,20.1125,24.29792572,78.45441992,677.0648525,-0.156455175,5.511196095,0.383618639,0,0,0
 10/01  16:00:00,20.7375,24.75756943,79.42103636,739.6327662,-0.071594246,5.131453523,0.383618639,0,0,0
 10/01  17:00:00,21.4375,24.82929949,81.3467811,736.0709863,-0.017851326,5.007608847,0.383618639,0,0,0
 10/01  18:00:00,21.8875,24.62770136,82.1305997,636.3461629,-0.029879443,5.02668368,0.383618639,0,0,0
 10/01  19:00:00,21.875,24.37882826,81.27318168,524.3603774,-0.077524005,5.135091221,0.383618639,0,0,0
 10/01  20:00:00,21.425,24.11378644,78.98656102,449.0823348,-1.176991285,34.13871255,0.383618639,0,0,0
 10/01  21:00:00,20.825,23.90998386,75.56929132,419.4330836,-1.243584512,37.40792754,0.383618639,0,0,0
 10/01  22:00:00,20.2875,23.73101634,72.1386454,411.4594278,-1.302547778,40.40206878,0.383618639,0,0,0
 10/01  23:00:00,19.9125,23.59848502,68.80780255,409.3167336,-1.352218458,42.98465416,0.383618639,0,0,0
 10/01  24:00:00,19.675,21.8055853,73.51045719,408.796516,-1.575226375,54.99123508,0,0,0,0
 10/02  01:00:00,19.475,21.01161581,74.21475331,408.6209886,-0.779485988,17.8113806,0,0,0,0
 10/02  02:00:00,19.3375,20.90445745,72.42224389,408.5632756,-0.824210864,19.3304565,0,0,0,0
 10/02  03:00:00,19.175,20.82526541,71.436102,408.5421702,-0.850912833,20.28064448,0,0,0,0
 10/02  04:00:00,18.975,20.7350246,71.21752491,408.5344502,-0.87599241,21.19980481,0,0,0,0
 10/02  05:00:00,18.7125,20.63031871,71.86785281,408.5316269,-0.897552484,22.01132592,0,0,0,0
 10/02  06:00:00,18.475,20.52236207,73.00976893,408.5305945,-0.920284693,22.88675643,0,0,0,0
 10/02  07:00:00,18.275,20.43008376,74.51393285,408.5302172,-0.936335055,23.51753891,0,0,0,0
 10/02  08:00:00,18.1375,22.1283712,67.97980021,408.5300734,-0.749331323,17.22997862,0.383618639,0,0,0
 10/02  09:00:00,18.4125,22.78388042,66.11190651,408.5300181,-0.5523287,11.39019372,0.383618639,0,0,0
 10/02  10:00:00,18.975,24.06056978,66.17696347,622.3979467,-0.361202866,7.955493328,0.383618639,0,0,0
 10/02  11:00:00,19.575,24.23328917,67.66168477,723.9338998,-0.237968846,6.176112211,0.383618639,0,0,0
 10/02  12:00:00,20.05,24.42050826,65.86877238,732.5293106,-0.212761767,5.940296015,0.383618639,0,0,0
 10/02  13:00:00,20.45,24.33308554,62.85481002,680.7184877,-0.226148913,6.066521425,0.383618639,0,0,0
 10/02  14:00:00,20.85,24.55800483,59.18436987,668.1826523,-0.221518039,6.020137157,0.383618639,0,0,0
 10/02  15:00:00,21.25,24.7332215,57.17384234,677.9561472,-0.196675678,5.803127338,0.383618639,0,0,0
 10/02  16:00:00,21.5875,25.10857304,56.94421394,740.6208562,-0.137622538,5.407395615,0.383618639,0,0,0
 10/02  17:00:00,21.575,25.00137642,57.89086602,736.9731403,-0.118350104,5.292298821,0.383618639,0,0,0
 10/02  18:00:00,21.1875,24.5713757,58.29912739,639.6037626,-0.175617752,5.660091193,0.383618639,0,0,0
 10/02  19:00:00,20.5,24.07652206,58.85259327,524.5844837,-0.262874586,6.453298888,0.383618639,0,0,0
 10/02  20:00:00,19.7625,23.66699317,59.9776283,449.157594,-1.376920966,44.28942263,0.383618639,0,0,0
 10/02  21:00:00,19.0625,23.39583989,61.3949624,419.4560601,-1.426574331,46.93382254,0.383618639,0,0,0
 10/02  22:00:00,18.4875,23.17282445,62.62830706,411.4647996,-1.464321805,48.96675798,0.383618639,0,0,0
 10/02  23:00:00,18.1125,23.01597792,63.54418684,409.3176365,-1.492198371,50.47662891,0.383618639,0,0,0
 10/02  24:00:00,17.875,21.21253704,71.3563625,408.7978556,-1.698605622,61.55398833,0,0,0,0
 10/03  01:00:00,17.675,20.48233409,75.07357777,408.6205695,-0.877483665,21.25697547,0,0,0,0
 10/03  02:00:00,17.5375,20.38150233,75.73591113,408.5629959,-0.905664092,22.32124174,0,0,0,0
 10/03  03:00:00,17.4375,20.312268,76.50810104,408.5420205,-0.923128666,22.99755938,0,0,0,0
 10/03  04:00:00,17.275,20.23410296,77.65575243,408.5343786,-0.937773415,23.57473296,0,0,0,0
 10/03  05:00:00,17.075,20.14014598,79.02725685,408.5315944,-0.956227001,24.31379049,0,0,0,0
 10/03  06:00:00,16.8125,20.03477433,80.2782998,408.5305803,-0.974061202,25.04101536,0,0,0,0
 10/03  07:00:00,16.6375,19.94428278,80.84210845,408.5302111,-0.996511284,25.97354169,0,0,0,0
 10/03  08:00:00,16.5375,21.48366005,73.37242762,408.5300703,-0.831139323,19.87467834,0.383618639,0,0,0
 10/03  09:00:00,16.8125,22.14066468,69.7313774,408.5300175,-0.653248812,13.96650233,0.383618639,0,0,0
 10/03  10:00:00,17.4375,23.56338851,67.22228554,617.3538101,-0.451299194,9.523877832,0.383618639,0,0,0
 10/03  11:00:00,18.1375,23.80817863,66.93246798,723.5025949,-0.319504896,7.123569729,0.383618639,0,0,0
 10/03  12:00:00,18.9,24.09364491,63.34735744,732.1024383,-0.287707913,6.723334938,0.383618639,0,0,0
 10/03  13:00:00,19.7625,24.14202982,58.93547332,680.4887592,-0.285973597,6.702687664,0.383618639,0,0,0
 10/03  14:00:00,20.725,24.53059328,54.65757838,668.2175885,-0.258731558,6.397755259,0.383618639,0,0,0
 10/03  15:00:00,21.9125,24.95384676,52.46259197,678.2983751,-0.189926768,5.761649188,0.383618639,0,0,0
 10/03  16:00:00,23.275,25.6824174,52.9743024,739.6069136,-0.047291648,5.102594343,0.383618639,0,0,0
 10/03  17:00:00,24.2375,25.86182299,56.31439031,738.3558991,0.038128004,5.031715451,0.383618639,0,0,0
 10/03  18:00:00,24.1875,25.57206017,59.85529467,638.3197818,0.035558648,5.03373286,0.383618639,0,0,0
 10/03  19:00:00,23.125,25.07789008,62.5536246,525.4822723,-0.021235632,5.02665436,0.383618639,0,0,0
 10/03  20:00:00,21.6,24.49700979,64.48632899,449.53831,-1.147850716,32.75296066,0.383618639,0,0,0
 10/03  21:00:00,20,23.97399417,65.65699039,419.5755491,-1.239011499,37.18379599,0.383618639,0,0,0
 10/03  22:00:00,18.65,23.48918304,66.06908823,411.4963063,-1.329055484,41.77795861,0.383618639,0,0,0
 10/03  23:00:00,17.7625,23.11737814,66.07973668,409.325148,-1.407005973,45.88770665,0.383618639,0,0,0
 10/03  24:00:00,17.25,21.2135549,73.27161763,408.7999215,-1.644268292,58.67375859,0,0,0,0
 10/04  01:00:00,16.975,20.48488489,75.45664884,408.6210048,-0.834145136,19.68264737,0,0,0,0
 10/04  02:00:00,16.8375,20.3899338,74.86354763,408.5630653,-0.866426674,20.84615587,0,0,0,0
 10/04  03:00:00,16.7375,20.32099109,74.03219842,408.5420119,-0.891336524,21.77561902,0,0,0,0
 10/04  04:00:00,16.575,20.23974385,72.88149209,408.5343625,-0.918835547,22.83124634,0,0,0,0
 10/04  05:00:00,16.375,20.14945012,71.36326404,408.5315837,-0.950381791,24.07927965,0,0,0,0
 10/04  06:00:00,16.1125,20.04208448,69.56623805,408.5305746,-0.985650427,25.52199971,0,0,0,0
 10/04  07:00:00,15.9375,19.94699398,67.27097178,408.5302084,-1.025815722,27.22084334,0,0,0,0
 10/04  08:00:00,15.8375,21.35694406,59.28643328,408.5300693,-0.886313038,21.81557893,0.383618639,0,0,0
 10/04  09:00:00,16.6125,22.10587618,55.40858818,408.5300172,-0.724644921,16.06886,0.383618639,0,0,0
 10/04  10:00:00,18.0375,23.88932172,54.94122609,617.4505166,-0.455063897,9.693321003,0.383618639,0,0,0
 10/04  11:00:00,19.35,24.34974196,57.66028684,723.9128975,-0.261297225,6.421516746,0.383618639,0,0,0
 10/04  12:00:00,20.3625,24.69873087,58.01610596,732.6960768,-0.190572877,5.761396776,0.383618639,0,0,0
 10/04  13:00:00,21.1375,24.74310253,57.1609549,681.0197766,-0.160125803,5.532654509,0.383618639,0,0,0
 10/04  14:00:00,21.9,25.0974458,55.79088053,668.5378896,-0.111119123,5.266403092,0.383618639,0,0,0
 10/04  15:00:00,22.825,25.44627517,55.60668098,678.4238158,-0.037777064,5.039759637,0.383618639,0,0,0
 10/04  16:00:00,23.7,25.97650958,56.91015355,741.3050591,0.068981072,5.125278799,0.383618639,0,0,0
 10/04  17:00:00,23.8125,25.91880696,58.31407056,737.7907187,0.105530251,5.232491708,0.383618639,0,0,0
 10/04  18:00:00,23.325,25.53271533,57.4797437,637.5166886,0.058438357,5.087551224,0.383618639,0,0,0
 10/04  19:00:00,22.6625,25.09079638,55.87203449,524.973121,-0.03644757,5.050770258,0.383618639,0,0,0
 10/04  20:00:00,21.9625,24.7238412,54.81886484,449.3652622,-1.155826225,33.12486875,0.383618639,0,0,0
 10/04  21:00:00,21.5125,24.55873932,54.69742074,419.5466336,-1.19907431,35.20253427,0.383618639,0,0,0
 10/04  22:00:00,21.4,24.52436822,55.70586942,411.5015749,-1.202195574,35.35496972,0.383618639,0,0,0
 10/04  23:00:00,21.15,24.47145544,57.16218069,409.3312733,-1.195025048,35.00471565,0.383618639,0,0,0
 10/04  24:00:00,20.5625,22.60879005,64.81026953,408.8036681,-1.39052085,45.153157,0,0,0,0
 10/05  01:00:00,19.7375,21.55748848,69.09290163,408.6229303,-0.613026239,12.89756011,0,0,0,0
 10/05  02:00:00,18.9625,21.24098486,69.88447649,408.5639397,-0.684437752,14.85283069,0,0,0,0
 10/05  03:00:00,18.5125,21.05041956,70.57668371,408.5423807,-0.730105992,16.22143647,0,0,0,0
 10/05  04:00:00,18.3375,20.95080078,72.10763709,408.5345152,-0.752761267,16.9340735,0,0,0,0
 10/05  05:00:00,18.05,20.84107384,74.28619742,408.5316464,-0.765971764,17.36102649,0,0,0,0
 10/05  06:00:00,17.65,20.69215761,76.0440935,408.5305997,-0.790814894,18.18379746,0,0,0,0
 10/05  07:00:00,17.3125,20.55542202,77.15057397,408.5302183,-0.818512671,19.13127908,0,0,0,0
 10/05  08:00:00,17.1375,22.07892266,70.13239216,408.5300727,-0.659942655,14.45999722,0.383618639,0,0,0
 10/05  09:00:00,17.225,22.68950736,66.91772207,408.5300181,-0.488461464,9.986388579,0.383618639,0,0,0
 10/05  10:00:00,17.6125,23.99147625,64.9350484,617.2695964,-0.313936352,7.283262736,0.383618639,0,0,0
 10/05  11:00:00,18.2375,24.19411004,64.69611763,723.2450239,-0.197291732,5.808517358,0.383618639,0,0,0
 10/05  12:00:00,18.9375,24.43652126,61.35072779,731.7899864,-0.178764837,5.664051644,0.383618639,0,0,0
 10/05  13:00:00,19.6375,24.42284457,57.13287135,680.1468859,-0.189941968,5.753234343,0.383618639,0,0,0
 10/05  14:00:00,20.275,24.71087805,52.421185,667.8022464,-0.183044508,5.696808244,0.383618639,0,0,0
 10/05  15:00:00,20.6875,24.89270462,48.93883325,677.6488314,-0.164759388,5.562763821,0.383618639,0,0,0
 10/05  16:00:00,20.8,25.2021636,47.12841832,740.2552502,-0.128486338,5.349164776,0.383618639,0,0,0
 10/05  17:00:00,20.6125,25.02350095,46.06916565,736.527116,-0.139725084,5.410470469,0.383618639,0,0,0
 10/05  18:00:00,20.1875,24.54594185,44.74062083,639.2440077,-0.22097322,6.042242147,0.383618639,0,0,0
 10/05  19:00:00,19.6875,24.06228014,44.03261327,524.4050524,-0.31913831,7.136053992,0.383618639,0,0,0
 10/05  20:00:00,19.125,23.69089592,44.36300044,449.1000932,-1.42899435,47.06548213,0.383618639,0,0,0
 10/05  21:00:00,18.525,23.43357287,45.6476105,419.4420428,-1.477407369,49.6749398,0.383618639,0,0,0
 10/05  22:00:00,18.05,23.22391302,47.23298687,411.4624155,-1.511272261,51.51295219,0.383618639,0,0,0
 10/05  23:00:00,17.65,23.04305876,48.5342089,409.3174509,-1.539158368,53.0308341,0.383618639,0,0,0
 10/05  24:00:00,17.375,21.2239966,54.79600613,408.7940929,-1.753502725,64.41532321,0,0,0,0
 10/06  01:00:00,17.1125,20.53250216,57.65478443,408.6203065,-0.924279585,23.0451257,0,0,0,0
 10/06  02:00:00,16.8125,20.38669392,58.36867507,408.5628235,-0.95946599,24.44587359,0,0,0,0
 10/06  03:00:00,16.5125,20.25414017,59.181344,408.5419239,-0.988761452,25.65006099,0,0,0,0
 10/06  04:00:00,16.15,20.10989175,60.02345407,408.5343287,-1.01917167,26.93550424,0,0,0,0
 10/06  05:00:00,15.75,19.95177582,60.92946459,408.5315701,-1.053771024,28.43930696,0,0,0,0
 10/06  06:00:00,15.35,19.79535378,61.89833585,408.530569,-1.087076807,29.92747081,0,0,0,0
 10/06  07:00:00,15.1375,19.67899992,62.73379098,408.5302061,-1.117433755,31.31672262,0,0,0,0
 10/06  08:00:00,15.1,21.01681746,58.4879903,408.5300685,-0.969509503,25.07576542,0.383618639,0,0,0
