Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 10/06  09:00:00,15.4125,21.5031883,57.84543111,408.5300171,-0.822013794,19.2556408,0.383618639,0,0,0
 10/06  10:00:00,16.1,23.12702134,57.8894545,617.3148641,-0.595112339,12.80630684,0.383618639,0,0,0
 10/06  11:00:00,17.025,23.50199134,61.02017007,723.4100969,-0.416323339,8.614884131,0.383618639,0,0,0
 10/06  12:00:00,17.9,23.80016672,62.17585354,732.0345032,-0.356807983,7.657272035,0.383618639,0,0,0
 10/06  13:00:00,18.325,23.70159725,62.37930178,680.266139,-0.344978096,7.481282537,0.383618639,0,0,0
 10/06  14:00:00,18.0875,23.73949141,60.94071574,667.5668052,-0.353076162,7.594335939,0.383618639,0,0,0
 10/06  15:00:00,17.4,23.57617613,59.59911332,676.9120466,-0.38095149,8.026128864,0.383618639,0,0,0
 10/06  16:00:00,16.6,23.61176179,58.39747732,738.9039809,-0.395574238,8.262529784,0.383618639,0,0,0
 10/06  17:00:00,15.925,23.2048853,58.1572815,734.7018679,-0.451040113,9.261575343,0.383618639,0,0,0
 10/06  18:00:00,15.45,22.54148161,58.16875197,637.5941004,-0.566094498,11.76089081,0.383618639,0,0,0
 10/06  19:00:00,15.175,21.90621253,58.92044837,523.3778362,-0.691437785,15.08260454,0.383618639,0,0,0
 10/06  20:00:00,15.0375,21.48485291,60.427251,448.6301322,-1.818611314,67.97181524,0.383618639,0,0,0
 10/06  21:00:00,15.0625,21.39725377,61.97865179,419.274109,-1.847890539,69.46575835,0.383618639,0,0,0
 10/06  22:00:00,15.1625,21.415991,63.7960657,411.4096954,-1.840010871,69.06740937,0.383618639,0,0,0
 10/06  23:00:00,15.1375,21.40064634,65.2455037,409.3017806,-1.834717775,68.79903038,0.383618639,0,0,0
 10/06  24:00:00,15.1,19.90842779,72.08858112,408.7860857,-2.014738176,77.14266606,0,0,0,0
 10/07  01:00:00,14.975,19.46280086,74.07079785,408.6179383,-1.131891323,31.99040608,0,0,0,0
 10/07  02:00:00,14.8375,19.36318486,74.03501736,408.5618435,-1.162637642,33.44303764,0,0,0,0
 10/07  03:00:00,14.7375,19.28519473,73.70569363,408.5415296,-1.188031479,34.66536737,0,0,0,0
 10/07  04:00:00,14.6375,19.21070534,73.21587366,408.534174,-1.21338078,35.90460606,0,0,0,0
 10/07  05:00:00,14.5375,19.1392376,72.91874437,408.531511,-1.236695197,37.0601734,0,0,0,0
 10/07  06:00:00,14.4375,19.06832116,72.53846509,408.5305469,-1.259679311,38.21382685,0,0,0,0
 10/07  07:00:00,14.4,19.0100662,72.08146013,408.530198,-1.282773068,39.38595856,0,0,0,0
 10/07  08:00:00,14.4,20.35743025,65.85278237,408.5300658,-1.134399623,32.28409024,0.383618639,0,0,0
 10/07  09:00:00,14.7125,20.84144554,63.84335538,408.5300164,-0.992297348,25.79926125,0.383618639,0,0,0
 10/07  10:00:00,15.2125,22.44275784,62.40817867,617.3081535,-0.769063567,17.81828911,0.383618639,0,0,0
 10/07  11:00:00,15.5875,22.65466216,64.37912114,723.2625634,-0.617984013,13.01408394,0.383618639,0,0,0
 10/07  12:00:00,15.8875,22.77655956,64.15479365,731.6407791,-0.602014221,12.60102105,0.383618639,0,0,0
 10/07  13:00:00,16.125,22.58171881,63.6570542,679.7992413,-0.619910375,13.07104794,0.383618639,0,0,0
 10/07  14:00:00,16.45,22.7799041,62.35516739,667.2932508,-0.61183109,12.85669575,0.383618639,0,0,0
 10/07  15:00:00,17.0375,23.01544871,62.21839667,677.057382,-0.567124915,11.74152883,0.383618639,0,0,0
 10/07  16:00:00,17.8625,23.56364397,63.13566822,737.9174034,-0.470917081,9.668138595,0.383618639,0,0,0
 10/07  17:00:00,18.5125,23.63686822,65.12531756,736.2163429,-0.41071529,8.516472091,0.383618639,0,0,0
 10/07  18:00:00,18.575,23.28274695,65.75088268,639.1131035,-0.449702847,9.243240237,0.383618639,0,0,0
 10/07  19:00:00,18.25,22.83902345,64.9360843,524.3421232,-0.540163592,11.12686678,0.383618639,0,0,0
 10/07  20:00:00,17.7875,22.48847932,63.96726768,449.0753557,-1.655954928,59.3791218,0.383618639,0,0,0
 10/07  21:00:00,17.2875,22.26914327,63.09709727,419.4355903,-1.712033676,62.39375306,0.383618639,0,0,0
 10/07  22:00:00,16.85,22.08630543,62.53605424,411.4616119,-1.753432269,64.58918356,0.383618639,0,0,0
 10/07  23:00:00,16.575,21.95648827,62.48009247,409.317782,-1.784030708,66.19177291,0.383618639,0,0,0
 10/07  24:00:00,16.375,20.22139996,69.62535731,408.7943321,-1.988958646,75.89086815,0,0,0,0
 10/08  01:00:00,16.2375,19.58885744,72.63008095,408.6203849,-1.152132361,32.94355763,0,0,0,0
 10/08  02:00:00,16.1375,19.50488262,73.81230496,408.5628718,-1.173589301,33.96730244,0,0,0,0
 10/08  03:00:00,15.975,19.42252338,75.10012096,408.5419534,-1.189081885,34.71593827,0,0,0,0
 10/08  04:00:00,15.775,19.33004313,76.28529752,408.534345,-1.207388738,35.60975355,0,0,0,0
 10/08  05:00:00,15.5125,19.22452278,77.33449008,408.5315786,-1.22776652,36.61583614,0,0,0,0
 10/08  06:00:00,15.275,19.1203192,78.03678123,408.5305732,-1.251352199,37.79428887,0,0,0,0
 10/08  07:00:00,15.075,19.02520525,78.43991117,408.530208,-1.275241252,39.00237102,0,0,0,0
 10/08  08:00:00,14.9375,20.41643634,71.55649099,408.5300692,-1.124358249,31.83506141,0.383618639,0,0,0
 10/08  09:00:00,15.275,20.99456671,68.76324894,408.5300173,-0.967438021,24.77424203,0.383618639,0,0,0
 10/08  10:00:00,16.125,22.62969329,66.86582078,616.7121466,-0.734253804,16.70885055,0.383618639,0,0,0
 10/08  11:00:00,17.0625,22.98189421,68.69912765,723.7885156,-0.561957655,11.61512237,0.383618639,0,0,0
 10/08  12:00:00,18.025,23.32956797,68.02365232,732.5161122,-0.499748271,10.23108105,0.383618639,0,0,0
 10/08  13:00:00,18.9,23.39487858,66.69964312,680.8795642,-0.464348107,9.50302393,0.383618639,0,0,0
 10/08  14:00:00,19.7,23.76821199,64.16648008,668.4345037,-0.418225178,8.655237368,0.383618639,0,0,0
 10/08  15:00:00,20.3125,24.0027916,62.73972402,678.2753504,-0.374999704,7.929197417,0.383618639,0,0,0
 10/08  16:00:00,20.6875,24.40635233,61.98553019,740.9752893,-0.31082725,7.026103881,0.383618639,0,0,0
 10/08  17:00:00,20.8625,24.39094877,61.75239936,737.3824921,-0.273544177,6.554438008,0.383618639,0,0,0
 10/08  18:00:00,20.8375,24.03189452,61.13620041,637.3551694,-0.328571058,7.266765357,0.383618639,0,0,0
 10/08  19:00:00,20.55,23.66250403,60.38086277,525.0010829,-0.405551579,8.443214284,0.383618639,0,0,0
 10/08  20:00:00,20.0875,23.36349105,60.22178557,449.4180841,-1.50564014,51.20740436,0.383618639,0,0,0
 10/08  21:00:00,19.5875,23.19270376,60.72541877,419.5740888,-1.539363498,53.0419794,0.383618639,0,0,0
 10/08  22:00:00,19.0875,23.03456912,61.64005995,411.5102481,-1.561745238,54.26152492,0.383618639,0,0,0
 10/08  23:00:00,18.5875,22.86663993,62.43948512,409.33337,-1.586571902,55.61415185,0.383618639,0,0,0
 10/08  24:00:00,18.15,21.00589123,70.06824838,408.8039435,-1.801001618,66.84570657,0,0,0,0
 10/09  01:00:00,17.6875,20.16740769,73.84792933,408.6227679,-0.998401853,26.05713936,0,0,0,0
 10/09  02:00:00,17.1875,19.96788063,74.67273108,408.5638175,-1.043496757,27.98878654,0,0,0,0
 10/09  03:00:00,16.6875,19.78594604,75.37589737,408.5423141,-1.081398183,29.67133123,0,0,0,0
 10/09  04:00:00,16.1875,19.61022468,75.69248812,408.5344786,-1.119541695,31.41564215,0,0,0,0
 10/09  05:00:00,15.6875,19.43326076,76.01877541,408.531627,-1.159580948,33.2983807,0,0,0,0
 10/09  06:00:00,15.1875,19.25592285,76.2386199,408.5305904,-1.199952374,35.24701932,0,0,0,0
 10/09  07:00:00,14.8125,19.10833541,75.74689301,408.530214,-1.239671077,37.20957539,0,0,0,0
 10/09  08:00:00,14.6375,20.43205277,68.51324685,408.5300711,-1.104347797,30.89466202,0.383618639,0,0,0
 10/09  09:00:00,15.475,21.1219996,65.78747042,408.5300177,-0.945665576,23.90585982,0.383618639,0,0,0
 10/09  10:00:00,16.9375,23.0241115,64.58987845,616.7694428,-0.654437336,14.43760393,0.383618639,0,0,0
 10/09  11:00:00,18.0625,23.47425075,66.83205603,723.9428191,-0.448172189,9.193002786,0.383618639,0,0,0
 10/09  12:00:00,18.775,23.74067062,65.617127,732.5948733,-0.401270242,8.358249066,0.383618639,0,0,0
 10/09  13:00:00,19.3125,23.68881838,62.98787985,680.8319196,-0.401561216,8.363827366,0.383618639,0,0,0
 10/09  14:00:00,20,24.0574036,59.37082478,668.3331796,-0.361095502,7.727171097,0.383618639,0,0,0
 10/09  15:00:00,21.175,24.50062489,57.85877812,678.293098,-0.280126937,6.6427291,0.383618639,0,0,0
 10/09  16:00:00,22.5125,25.11584852,59.55357589,741.4361943,-0.171987961,5.645055939,0.383618639,0,0,0
 10/09  17:00:00,22.8125,25.10932994,62.65903037,738.1508835,-0.110673766,5.25429896,0.383618639,0,0,0
 10/09  18:00:00,22.2625,24.67234882,64.29954017,640.582971,-0.155839091,5.521588185,0.383618639,0,0,0
 10/09  19:00:00,21.375,24.15424983,65.27009348,525.1598125,-0.240635482,6.222086265,0.383618639,0,0,0
 10/09  20:00:00,20.375,23.69724498,66.04447801,449.4186078,-1.361681917,43.486382,0.383618639,0,0,0
 10/09  21:00:00,19.4375,23.36939874,66.7540541,419.5504477,-1.425016225,46.85076934,0.383618639,0,0,0
 10/09  22:00:00,18.725,23.11185159,67.11791129,411.4956537,-1.474095097,49.49569675,0.383618639,0,0,0
 10/09  23:00:00,18.25,22.93147634,66.9788449,409.327254,-1.511632205,51.53255381,0.383618639,0,0,0
 10/09  24:00:00,18.0375,21.11547921,74.1377337,408.8014009,-1.72548849,62.95945177,0,0,0,0
 10/10  01:00:00,17.9375,20.39963328,76.73299715,408.6218522,-0.9088051,22.44359135,0,0,0,0
 10/10  02:00:00,17.9,20.33610881,76.64807402,408.5635039,-0.932853858,23.37984189,0,0,0,0
 10/10  03:00:00,17.8375,20.28604081,76.85118939,408.5422222,-0.947851188,23.97657286,0,0,0,0
 10/10  04:00:00,17.675,20.21282126,77.50020512,408.5344581,-0.963641751,24.61448787,0,0,0,0
 10/10  05:00:00,17.475,20.12622698,78.47478331,408.5316256,-0.980932963,25.32424433,0,0,0,0
 10/10  06:00:00,17.2125,20.02310377,79.70221613,408.5305925,-0.999868348,26.11472785,0,0,0,0
 10/10  07:00:00,16.975,19.92053183,80.82007676,408.5302158,-1.020022164,26.97077575,0,0,0,0
 10/10  08:00:00,16.8375,21.51494613,73.34561455,408.530072,-0.848636868,20.5274755,0.383618639,0,0,0
 10/10  09:00:00,17.05,22.1655017,70.36967245,408.5300179,-0.66306707,14.23966301,0.383618639,0,0,0
 10/10  10:00:00,17.6375,23.52941836,68.95142707,617.3916712,-0.46894288,9.858423269,0.383618639,0,0,0
 10/10  11:00:00,18.4,23.77137135,69.87916179,723.6270474,-0.333883114,7.31948196,0.383618639,0,0,0
 10/10  12:00:00,19.2,24.0535895,67.53102014,732.2729722,-0.297226597,6.840147874,0.383618639,0,0,0
 10/10  13:00:00,20.125,24.11760048,64.46007837,680.6648142,-0.283475219,6.671090232,0.383618639,0,0,0
 10/10  14:00:00,21.125,24.53124474,61.24768814,668.3642712,-0.238320239,6.189230177,0.383618639,0,0,0
 10/10  15:00:00,22.125,24.89630921,59.80139586,678.3666197,-0.170079423,5.607374834,0.383618639,0,0,0
 10/10  16:00:00,22.9375,25.41791284,60.29030335,741.3031595,-0.07143538,5.132030502,0.383618639,0,0,0
 10/10  17:00:00,23.0125,25.37262376,62.20310993,737.8161515,-0.024776209,5.013537608,0.383618639,0,0,0
 10/10  18:00:00,22.4625,24.94575617,63.12407467,640.268001,-0.072201914,5.128508791,0.383618639,0,0,0
 10/10  19:00:00,21.575,24.39933309,63.63810366,524.9602217,-0.172431146,5.642149195,0.383618639,0,0,0
 10/10  20:00:00,20.5125,23.90428027,64.53251037,449.3237033,-1.303330472,40.44773611,0.383618639,0,0,0
 10/10  21:00:00,19.5375,23.55332444,65.75543304,419.5127674,-1.370286896,43.93663507,0.383618639,0,0,0
 10/10  22:00:00,18.7625,23.27313526,66.98888177,411.4821671,-1.417838779,46.46577391,0.383618639,0,0,0
 10/10  23:00:00,18.25,23.06513284,67.8558715,409.3226103,-1.456528552,48.54572203,0.383618639,0,0,0
 10/10  24:00:00,17.975,21.22862566,76.02484244,408.7996066,-1.670555759,60.07068657,0,0,0,0
 10/11  01:00:00,17.8375,20.50028271,79.76188836,408.6211999,-0.852506017,20.33902597,0,0,0,0
 10/11  02:00:00,17.8,20.43519733,80.37820645,408.5632484,-0.872674275,21.07615226,0,0,0,0
 10/11  03:00:00,17.7375,20.3870322,80.63996833,408.5421209,-0.8852503,21.54550124,0,0,0,0
 10/11  04:00:00,17.6375,20.32820194,80.63263625,408.5344179,-0.901848285,22.17476278,0,0,0,0
 10/11  05:00:00,17.475,20.25487089,80.44613785,408.5316098,-0.921240942,22.92436384,0,0,0,0
 10/11  06:00:00,17.3375,20.17980392,80.10821258,408.5305864,-0.944841012,23.85645852,0,0,0,0
 10/11  07:00:00,17.175,20.10040342,79.78811405,408.5302136,-0.968229419,24.80229477,0,0,0,0
 10/11  08:00:00,17.1,21.70314961,71.54059596,408.5300724,-0.803072258,18.92172213,0.383618639,0,0,0
 10/11  09:00:00,17.35,22.38629873,68.22953855,408.5300177,-0.614588993,12.92631418,0.383618639,0,0,0
 10/11  10:00:00,17.75,23.6903536,67.75652744,622.225911,-0.424501569,9.010811753,0.383618639,0,0,0
 10/11  11:00:00,18.025,23.76766793,70.07331539,723.3771071,-0.3104387,7.005177917,0.383618639,0,0,0
 10/11  12:00:00,18.225,23.85383919,69.62215568,731.7428985,-0.301763354,6.893064301,0.383618639,0,0,0
 10/11  13:00:00,18.4875,23.68583195,69.04452742,679.8959752,-0.320831586,7.146048678,0.383618639,0,0,0
 10/11  14:00:00,18.85,23.88585131,68.31696816,667.4081741,-0.306404552,6.956154469,0.383618639,0,0,0
 10/11  15:00:00,19.5,24.11982042,68.78355803,677.193716,-0.259006704,6.398201232,0.383618639,0,0,0
 10/11  16:00:00,20.2375,24.61520061,70.30519587,739.8749174,-0.164892842,5.591116357,0.383618639,0,0,0
 10/11  17:00:00,20.4375,24.55837332,72.54158129,736.203725,-0.12241354,5.311753471,0.383618639,0,0,0
 10/11  18:00:00,20.15,24.12674236,73.06973048,638.9259417,-0.180901558,5.703251983,0.383618639,0,0,0
 10/11  19:00:00,19.75,23.68188297,72.41533511,524.1644977,-0.273808746,6.575215401,0.383618639,0,0,0
 10/11  20:00:00,19.2875,23.3565272,71.59689142,448.9719131,-1.385169738,44.72673744,0.383618639,0,0,0
 10/11  21:00:00,18.85,23.16425691,71.04902023,419.3920535,-1.436391646,47.46100579,0.383618639,0,0,0
 10/11  22:00:00,18.5125,23.02322999,70.68710794,411.4461034,-1.470455776,49.29842874,0.383618639,0,0,0
 10/11  23:00:00,18.2125,22.90017601,70.52545715,409.3125873,-1.497858463,50.78397431,0.383618639,0,0,0
 10/11  24:00:00,18.0375,21.11195235,78.16935273,408.7962237,-1.707947386,62.04507655,0,0,0,0
 10/12  01:00:00,17.9375,20.40658041,81.12873824,408.6201035,-0.888740805,21.67885274,0,0,0,0
 10/12  02:00:00,17.775,20.30688547,81.41190558,408.5628631,-0.916507943,22.74039991,0,0,0,0
 10/12  03:00:00,17.575,20.2074674,81.26702271,408.5419807,-0.943947456,23.82116901,0,0,0,0
 10/12  04:00:00,17.3125,20.09780524,80.81361858,408.5343655,-0.973219966,25.00737093,0,0,0,0
 10/12  05:00:00,17.075,19.98969792,80.3508812,408.5315898,-1.005013415,26.33239744,0,0,0,0
 10/12  06:00:00,16.8125,19.88079493,79.86362577,408.5305787,-1.033586593,27.55654366,0,0,0,0
 10/12  07:00:00,16.575,19.77335912,78.91008835,408.5302105,-1.067094439,29.0296678,0,0,0,0
 10/12  08:00:00,16.4375,21.31903833,70.53264198,408.5300701,-0.909011006,22.74037534,0.383618639,0,0,0
 10/12  09:00:00,16.5875,21.92071516,67.15448355,408.5300174,-0.738346929,16.4791059,0.383618639,0,0,0
 10/12  10:00:00,16.95,23.25208094,66.01301917,617.2395185,-0.550901335,11.61161812,0.383618639,0,0,0
 10/12  11:00:00,17.35,23.38253607,67.98863698,723.1136808,-0.430293605,8.863091556,0.383618639,0,0,0
 10/12  12:00:00,17.6875,23.51681459,67.73627238,731.4885075,-0.410712029,8.517403866,0.383618639,0,0,0
 10/12  13:00:00,18.1125,23.39477442,67.28568244,679.6953208,-0.419250893,8.668811729,0.383618639,0,0,0
 10/12  14:00:00,18.675,23.66064347,66.45040779,667.2885415,-0.393129143,8.226818167,0.383618639,0,0,0
 10/12  15:00:00,19.3375,23.91334035,66.77907718,677.1048519,-0.338369621,7.387171576,0.383618639,0,0,0
 10/12  16:00:00,19.975,24.39230965,68.05527916,739.7380171,-0.246953215,6.291510363,0.383618639,0,0,0
 10/12  17:00:00,20.1375,24.32027545,70.02761775,736.0300352,-0.210524446,5.921055364,0.383618639,0,0,0
 10/12  18:00:00,19.85,23.88540093,70.215092,638.7722095,-0.271074117,6.551758398,0.383618639,0,0,0
 10/12  19:00:00,19.45,23.43558006,69.37136516,524.0663999,-0.366625814,7.81849021,0.383618639,0,0,0
 10/12  20:00:00,18.9875,23.10761913,68.61555056,448.9239244,-1.477599123,49.68667104,0.383618639,0,0,0
 10/12  21:00:00,18.55,22.92537096,67.99561396,419.3720596,-1.52631215,52.33132327,0.383618639,0,0,0
 10/12  22:00:00,18.2125,22.78913985,67.93183556,411.4389006,-1.556601144,53.98119991,0.383618639,0,0,0
 10/12  23:00:00,18.0375,22.70725167,68.18346809,409.3102257,-1.576319744,55.05572887,0.383618639,0,0,0
 10/12  24:00:00,17.9375,20.94181394,76.49509659,408.7919394,-1.774448502,65.49483537,0,0,0,0
 10/13  01:00:00,17.8375,20.25758301,80.16048694,408.6198765,-0.945450082,23.88186421,0,0,0,0
 10/13  02:00:00,17.8,20.18937963,80.99555653,408.5627942,-0.966190991,24.71818471,0,0,0,0
 10/13  03:00:00,17.7375,20.13824969,81.84443079,408.541967,-0.977442634,25.17982501,0,0,0,0
 10/13  04:00:00,17.575,20.0616521,82.76089535,408.534366,-0.99276531,25.81651086,0,0,0,0
 10/13  05:00:00,17.4375,19.98774051,83.66674638,408.5315924,-1.008940135,26.4978338,0,0,0,0
 10/13  06:00:00,17.275,19.91502845,84.52459993,408.5305807,-1.023134439,27.10425621,0,0,0,0
 10/13  07:00:00,17.075,19.82612842,85.15321881,408.5302116,-1.042365043,27.93776322,0,0,0,0
 10/13  08:00:00,17,21.45952576,76.33991444,408.5300708,-0.869445131,21.3029542,0.383618639,0,0,0
 10/13  09:00:00,17.3125,22.13910724,72.31907594,408.5300176,-0.681231824,14.75789084,0.383618639,0,0,0
 10/13  10:00:00,18.0625,23.53196085,70.34728746,617.3761818,-0.482790172,10.14361526,0.383618639,0,0,0
 10/13  11:00:00,19.0875,23.85388834,71.19018012,723.6567585,-0.333562917,7.315884236,0.383618639,0,0,0
 10/13  12:00:00,20.3125,24.26503789,69.35735929,732.4635021,-0.268234697,6.507560405,0.383618639,0,0,0
 10/13  13:00:00,21.675,24.49679284,67.30238877,681.0117214,-0.210012493,5.917373312,0.383618639,0,0,0
 10/13  14:00:00,23.1375,25.03711988,65.43958353,668.8222026,-0.130090634,5.372243531,0.383618639,0,0,0
 10/13  15:00:00,24.7,25.61009132,65.03993095,678.9844808,-0.004947435,5.031603458,0.383618639,0,0,0
 10/13  16:00:00,25.9875,26.3050612,66.7156406,742.137506,0.151701249,5.523945777,0.383618639,0,0,0
 10/13  17:00:00,26.15,26.33211152,69.67664407,738.752521,0.23027913,6.100457445,0.383618639,0,0,0
 10/13  18:00:00,25.4375,25.87138724,71.07642914,641.0128918,0.172975325,5.643767698,0.383618639,0,0,0
 10/13  19:00:00,24.35,25.33811748,71.59547197,525.3974076,0.076477024,5.142195539,0.383618639,0,0,0
 10/13  20:00:00,22.9625,24.82927014,72.06098851,449.5113929,-1.047638327,28.18316419,0.383618639,0,0,0
 10/13  21:00:00,21.5875,24.41108986,71.99780316,419.5716449,-1.131223762,31.96416169,0.383618639,0,0,0
 10/13  22:00:00,20.4125,24.04325641,71.74349732,411.4977445,-1.201509866,35.32644942,0.383618639,0,0,0
 10/13  23:00:00,19.4375,23.71675411,71.14559235,409.3260648,-1.267434293,38.60903474,0.383618639,0,0,0
 10/13  24:00:00,18.6625,21.72319008,78.5122448,408.8006332,-1.511178448,51.56565241,0,0,0,0
 10/14  01:00:00,18.025,20.78424227,80.79424514,408.6215081,-0.741225881,16.57747745,0,0,0,0
 10/14  02:00:00,17.4875,20.56994074,79.78009817,408.5633088,-0.801322014,18.54219484,0,0,0,0
 10/14  03:00:00,16.925,20.37567934,78.78184823,408.5421105,-0.850693801,20.27578646,0,0,0,0
 10/14  04:00:00,16.325,20.17029967,77.89893384,408.5343972,-0.902481244,22.20270568,0,0,0,0
 10/14  05:00:00,15.725,19.9648981,77.12119627,408.5315944,-0.954366904,24.24254242,0,0,0,0
 10/14  06:00:00,15.1875,19.76949678,76.34989107,408.5305774,-1.007240291,26.42923624,0,0,0,0
 10/14  07:00:00,14.75,19.60151173,75.65945267,408.5302089,-1.053823291,28.44252394,0,0,0,0
 10/14  08:00:00,14.5375,20.85163669,68.51228146,408.5300692,-0.929872699,23.4570228,0.383618639,0,0,0
 10/14  09:00:00,15,21.34015794,65.80765148,408.5300172,-0.800063584,18.49958592,0.383618639,0,0,0
 10/14  10:00:00,16.175,23.16990822,63.71363796,616.4077281,-0.55056591,11.82173643,0.383618639,0,0,0
 10/14  11:00:00,17.7625,23.82560206,65.3889563,722.9908026,-0.318318459,7.114359222,0.383618639,0,0,0
 10/14  12:00:00,19.5875,24.42480127,65.26665075,731.8299427,-0.20991527,5.942460205,0.383618639,0,0,0
 10/14  13:00:00,21.4875,24.80880033,64.45807251,680.5600452,-0.114698128,5.279117106,0.383618639,0,0,0
 10/14  14:00:00,23.3875,25.47265288,62.99674162,668.5594781,-0.008961507,5.03222411,0.383618639,0,0,0
 10/14  15:00:00,25.225,26.11652772,62.68693001,678.8493946,0.131102422,5.389375306,0.383618639,0,0,0
 10/14  16:00:00,26.5875,26.8010846,63.79575965,742.0510938,0.281336458,6.679517846,0.383618639,0,0,0
 10/14  17:00:00,26.8125,26.78904173,65.04183752,738.7189023,0.328187294,7.2412967,0.383618639,0,0,0
 10/14  18:00:00,26.2625,26.43889429,64.23050689,638.3365139,0.286113715,6.713984211,0.383618639,0,0,0
 10/14  19:00:00,25.3125,25.98206392,63.30212855,525.4821425,0.1983599,5.839262293,0.383618639,0,0,0
 10/14  20:00:00,24.15,25.53678687,62.58899683,449.5822579,-0.924775832,23.07432907,0.383618639,0,0,0
 10/14  21:00:00,23.0125,25.20067812,62.73378126,419.6141341,-0.990743491,25.73566738,0.383618639,0,0,0
 10/14  22:00:00,21.975,24.89347115,63.53840184,411.5166256,-1.040710428,27.86821877,0.383618639,0,0,0
 10/14  23:00:00,21.1,24.61184093,64.34817969,409.3331939,-1.088166339,29.97787363,0.383618639,0,0,0
 10/14  24:00:00,20.425,22.66372653,72.55986434,408.8038231,-1.309823505,40.98819066,0,0,0,0
 10/15  01:00:00,19.8875,21.6885503,77.6201112,408.6229626,-0.52447872,10.7611921,0,0,0,0
 10/15  02:00:00,19.3875,21.46836194,79.41177965,408.5639777,-0.56973021,11.80143231,0,0,0,0
 10/15  03:00:00,19.0125,21.31047521,80.59206006,408.5424064,-0.60243854,12.61156894,0,0,0,0
 10/15  04:00:00,18.7125,21.18601332,81.49261838,408.534527,-0.628396654,13.28810789,0,0,0,0
 10/15  05:00:00,18.475,21.07925882,82.36620088,408.531651,-0.651890361,13.92536654,0,0,0,0
 10/15  06:00:00,18.275,20.98670285,82.96672578,408.5306019,-0.672513435,14.50506389,0,0,0,0
 10/15  07:00:00,18.075,20.89302281,82.87895641,408.5302193,-0.697738429,15.23919105,0,0,0,0
 10/15  08:00:00,18,22.52361602,74.48474306,408.5300745,-0.533186917,11.29076461,0.383618639,0,0,0
 10/15  09:00:00,18.4375,23.28834569,71.29161037,408.5300182,-0.333467903,7.319247742,0.383618639,0,0,0
 10/15  10:00:00,19.2625,24.64226833,71.21018584,617.3344883,-0.128679939,5.594163242,0.383618639,0,0,0
 10/15  11:00:00,20.0375,24.89630737,74.20402698,723.4329395,0.021203353,5.010481691,0.383618639,0,0,0
 10/15  12:00:00,20.6125,25.10589183,74.3194937,731.9217793,0.063071607,5.085540657,0.383618639,0,0,0
 10/15  13:00:00,21.1125,25.05101745,73.61069253,680.1284382,0.068679436,5.099974831,0.383618639,0,0,0
 10/15  14:00:00,21.6125,25.29694128,72.35335783,667.6556933,0.093984762,5.187838909,0.383618639,0,0,0
 10/15  15:00:00,22.1125,25.49730958,72.09416245,677.4142604,0.13780012,5.396217635,0.383618639,0,0,0
 10/15  16:00:00,22.55,25.88305202,72.38646016,739.9985666,0.207009757,5.904879035,0.383618639,0,0,0
 10/15  17:00:00,22.575,25.79017633,73.28774289,736.2575512,0.228721641,6.087664751,0.383618639,0,0,0
 10/15  18:00:00,22.1875,25.36413176,72.74050182,636.2249057,0.164161935,5.58128329,0.383618639,0,0,0
 10/15  19:00:00,21.5625,24.91498822,71.21692664,524.1413937,0.068496031,5.119889844,0.383618639,0,0,0
 10/15  20:00:00,20.8,24.51340562,69.67502366,448.9335247,-1.059285509,28.69445658,0.383618639,0,0,0
 10/15  21:00:00,20.125,24.25289166,68.29914092,419.3672122,-1.129260435,31.86923462,0.383618639,0,0,0
 10/15  22:00:00,19.5875,24.04901559,67.84072439,411.4349711,-1.174973827,34.03560756,0.383618639,0,0,0
 10/15  23:00:00,19.2125,23.89028065,67.7294197,409.3082545,-1.21108325,35.79170008,0.383618639,0,0,0
 10/15  24:00:00,19.0375,22.07148574,75.32507761,408.7945611,-1.42080824,46.75270384,0,0,0,0
 10/16  01:00:00,18.875,21.31539612,78.80320667,408.6195649,-0.606036877,12.70554711,0,0,0,0
 10/16  02:00:00,18.7375,21.215311,79.53572108,408.562673,-0.634142794,13.44124697,0,0,0,0
 10/16  03:00:00,18.575,21.13249235,80.4438165,408.5419178,-0.651172822,13.90559743,0,0,0,0
 10/16  04:00:00,18.3125,21.02109591,81.19653188,408.534345,-0.675056627,14.57813649,0,0,0,0
 10/16  05:00:00,18.0125,20.89631703,81.9823804,408.5315831,-0.702445136,15.37919582,0,0,0,0
 10/16  06:00:00,17.7125,20.77111355,82.55337406,408.5305765,-0.730878422,16.24530801,0,0,0,0
 10/16  07:00:00,17.5375,20.67310773,82.83172275,408.5302098,-0.758751814,17.12710467,0,0,0,0
 10/16  08:00:00,17.5,22.27280921,75.15662962,408.5300698,-0.589721961,12.62720421,0.383618639,0,0,0
 10/16  09:00:00,17.6875,22.92593899,72.18275815,408.5300174,-0.405653238,8.431791164,0.383618639,0,0,0
 10/16  10:00:00,18.175,24.21489024,71.00640542,617.2102145,-0.224458378,6.27978937,0.383618639,0,0,0
 10/16  11:00:00,18.8375,24.41702401,72.7601714,723.0809454,-0.097552136,5.198090615,0.383618639,0,0,0
 10/16  12:00:00,19.5375,24.64831348,71.92095183,731.5699892,-0.064662995,5.090007529,0.383618639,0,0,0
 10/16  13:00:00,20.1125,24.59973828,70.46563314,679.8610732,-0.06295996,5.085933091,0.383618639,0,0,0
 10/16  14:00:00,20.3,24.75671482,68.29692106,667.3713099,-0.056573279,5.067185102,0.383618639,0,0,0
 10/16  15:00:00,19.9875,24.72404023,66.36987212,676.8970262,-0.061763641,5.080131509,0.383618639,0,0,0
 10/16  16:00:00,19.3625,24.81406529,64.56125663,739.0139203,-0.064314491,5.087834452,0.383618639,0,0,0
 10/16  17:00:00,18.725,24.46817645,63.69710562,734.8686696,-0.112592335,5.275263609,0.383618639,0,0,0
 10/16  18:00:00,18.125,23.8732977,62.81495166,637.6909279,-0.219568871,6.042825927,0.383618639,0,0,0
 10/16  19:00:00,17.65,23.31146831,62.21958678,523.367183,-0.341341817,7.449498426,0.383618639,0,0,0
 10/16  20:00:00,17.4375,22.98505502,62.72476468,448.5891105,-1.454422013,48.43312453,0.383618639,0,0,0
 10/16  21:00:00,17.4625,22.92476082,64.12933773,419.2507835,-1.474406095,49.51197404,0.383618639,0,0,0
 10/16  22:00:00,17.5,22.92255544,65.49600581,411.3996923,-1.469282095,49.23464031,0.383618639,0,0,0
 10/16  23:00:00,17.375,22.86727024,66.39735865,409.2979638,-1.473343312,49.45448028,0.383618639,0,0,0
 10/16  24:00:00,17.1125,21.09668889,73.86095864,408.7870809,-1.679345697,60.5347658,0,0,0,0
 10/17  01:00:00,16.75,20.39358007,75.86795541,408.6178132,-0.859806138,20.60799335,0,0,0,0
 10/17  02:00:00,16.2875,20.20477778,74.66940533,408.5618696,-0.912529813,22.58953801,0,0,0,0
 10/17  03:00:00,15.85,20.03035692,73.29491957,408.5415546,-0.963926543,24.62920001,0,0,0,0
 10/17  04:00:00,15.45,19.86918072,72.22339354,408.5341859,-1.011129779,26.59376121,0,0,0,0
 10/17  05:00:00,15.05,19.70959927,71.57447014,408.5315153,-1.0554497,28.51426832,0,0,0,0
 10/17  06:00:00,14.7125,19.56594282,71.31001187,408.5305482,-1.095475587,30.30914549,0,0,0,0
 10/17  07:00:00,14.5375,19.46270491,71.33751426,408.5301982,-1.126697864,31.74718752,0,0,0,0
 10/17  08:00:00,14.4375,20.74072303,65.50430317,408.5300657,-0.989084778,25.85519998,0.383618639,0,0,0
 10/17  09:00:00,15.025,21.26902416,63.85133403,408.5300163,-0.84874802,20.20947252,0.383618639,0,0,0
 10/17  10:00:00,16.2125,23.08768784,62.82464222,616.5174701,-0.587678913,12.69384801,0.383618639,0,0,0
 10/17  11:00:00,17.45,23.60875986,65.2336466,723.2286149,-0.375090939,7.933075821,0.383618639,0,0,0
 10/17  12:00:00,18.525,23.98659131,65.22765645,731.8546978,-0.302708584,6.914503459,0.383618639,0,0,0
 10/17  13:00:00,19.4625,24.05736563,64.31462188,680.2401712,-0.269846976,6.513553379,0.383618639,0,0,0
 10/17  14:00:00,20.3625,24.44895731,62.81871368,667.9096093,-0.216653632,5.988949345,0.383618639,0,0,0
 10/17  15:00:00,21.325,24.88760478,62.49141333,677.8084832,-0.11329952,5.286095286,0.383618639,0,0,0
 10/17  16:00:00,22.1375,25.47325444,63.85522831,740.5637598,0.014595757,5.03863375,0.383618639,0,0,0
 10/17  17:00:00,22.2125,25.4309598,66.49306134,736.9087929,0.069686803,5.101393467,0.383618639,0,0,0
 10/17  18:00:00,21.6625,24.95239743,67.75571971,639.4474169,0.008434264,5.028720502,0.383618639,0,0,0
 10/17  19:00:00,20.775,24.35721243,68.3139181,524.4215134,-0.107678237,5.272927419,0.383618639,0,0,0
 10/17  20:00:00,19.775,23.85123045,68.83404577,449.0515554,-1.247544648,37.61220248,0.383618639,0,0,0
 10/17  21:00:00,18.9,23.51687808,69.13624966,419.4052631,-1.317528833,41.1759575,0.383618639,0,0,0
 10/17  22:00:00,18.2875,23.27733919,69.1499888,411.4451491,-1.367054938,43.76545083,0.383618639,0,0,0
 10/17  23:00:00,17.975,23.1352489,69.1174626,409.3109466,-1.399987212,45.51138067,0.383618639,0,0,0
 10/17  24:00:00,17.8375,21.35535951,76.5474696,408.7917589,-1.606427461,56.6572878,0,0,0,0
 10/18  01:00:00,17.8625,20.72393875,78.69768479,408.6196263,-0.775876213,17.68620023,0,0,0,0
 10/18  02:00:00,17.9625,20.70581145,78.2603953,408.5626521,-0.791131013,18.19333104,0,0,0,0
 10/18  03:00:00,18,20.68773748,77.82485056,408.5418993,-0.801725725,18.55217916,0,0,0,0
 10/18  04:00:00,17.9375,20.64554167,77.39707236,408.5343365,-0.816192363,19.04992574,0,0,0,0
 10/18  05:00:00,17.8375,20.5875177,77.12535952,408.5315802,-0.83446921,19.69123973,0,0,0,0
 10/18  06:00:00,17.675,20.5133961,76.85582507,408.5305757,-0.854998183,20.42832758,0,0,0,0
 10/18  07:00:00,17.5375,20.43854023,76.49764272,408.5302096,-0.87859178,21.2966837,0,0,0,0
 10/18  08:00:00,17.5625,22.08109353,68.88863614,408.5300713,-0.707211383,15.87239378,0.383618639,0,0,0
 10/18  09:00:00,17.7875,22.7759346,66.39017106,408.5300174,-0.509657755,10.43332692,0.383618639,0,0,0
 10/18  10:00:00,18.2125,24.04572819,66.64639401,622.2239233,-0.324035708,7.427329045,0.383618639,0,0,0
 10/18  11:00:00,18.775,24.19646301,69.62206686,723.4566513,-0.199770127,5.828629926,0.383618639,0,0,0
 10/18  12:00:00,19.1875,24.34996005,70.45149964,731.9374859,-0.167087186,5.580888291,0.383618639,0,0,0
 10/18  13:00:00,19.2375,24.14237614,70.32057997,680.0093474,-0.181621885,5.692556414,0.383618639,0,0,0
 10/18  14:00:00,18.95,24.14935102,68.57044699,667.2762129,-0.202760874,5.852854348,0.383618639,0,0,0
 10/18  15:00:00,18.425,24.03250481,67.17110557,676.6685933,-0.225525217,6.057032655,0.383618639,0,0,0
 10/18  16:00:00,17.825,24.12917197,65.85568146,738.7184648,-0.227728528,6.079051867,0.383618639,0,0,0
 10/18  17:00:00,17.2875,23.7901167,65.16379417,734.5518252,-0.27198142,6.549993137,0.383618639,0,0,0
 10/18  18:00:00,16.7875,23.18038422,64.1672778,637.4498062,-0.383438453,8.10814755,0.383618639,0,0,0
 10/18  19:00:00,16.475,22.62363136,63.16035475,523.2473625,-0.507888145,10.41977157,0.383618639,0,0,0
 10/18  20:00:00,16.4,22.31498815,62.90861727,448.5493978,-1.62288544,57.58862967,0.383618639,0,0,0
 10/18  21:00:00,16.525,22.28523457,63.45354439,419.2412085,-1.64481725,58.77896713,0.383618639,0,0,0
 10/18  22:00:00,16.6625,22.33142201,64.3790487,411.3982603,-1.635077933,58.25120087,0.383618639,0,0,0
 10/18  23:00:00,16.6375,22.31831997,65.31922364,409.2980704,-1.631872296,58.07734773,0.383618639,0,0,0
 10/18  24:00:00,16.475,20.61520172,72.90850185,408.7871628,-1.828976641,68.27378199,0,0,0,0
 10/19  01:00:00,16.275,19.99574015,75.63154341,408.6178233,-0.988916911,25.65766903,0,0,0,0
 10/19  02:00:00,16.0125,19.86547584,76.04367508,408.5618872,-1.022532422,27.07963344,0,0,0,0
 10/19  03:00:00,15.7125,19.73294707,76.038197,408.5415699,-1.056719765,28.56950284,0,0,0,0
 10/19  04:00:00,15.475,19.61889555,75.74032347,408.5341955,-1.089847618,30.0527574,0,0,0,0
 10/19  05:00:00,15.275,19.51821837,75.56667448,408.5315209,-1.118679452,31.37480196,0,0,0,0
 10/19  06:00:00,15.075,19.41914376,75.2022353,408.5305511,-1.147723853,32.73453258,0,0,0,0
 10/19  07:00:00,14.9375,19.33471974,74.79580475,408.5301996,-1.175268116,34.04848744,0,0,0,0
 10/19  08:00:00,14.9,20.70358031,68.07909812,408.5300663,-1.028697724,27.55400499,0.383618639,0,0,0
 10/19  09:00:00,15.4625,21.30067863,65.7658529,408.5300165,-0.874717606,21.15983746,0.383618639,0,0,0
 10/19  10:00:00,16.425,23.01318522,64.61626713,616.4987111,-0.624041384,13.55869783,0.383618639,0,0,0
 10/19  11:00:00,17.1125,23.29966703,67.17473047,723.072591,-0.454755896,9.317207364,0.383618639,0,0,0
 10/19  12:00:00,17.4875,23.45725827,66.69265659,731.4072851,-0.426363572,8.792385601,0.383618639,0,0,0
 10/19  13:00:00,17.7875,23.30797474,65.27978516,679.5610581,-0.442312677,9.088698529,0.383618639,0,0,0
 10/19  14:00:00,18.0875,23.50077928,63.45539921,667.0895952,-0.433856527,8.929481972,0.383618639,0,0,0
 10/19  15:00:00,18.575,23.69491564,63.21268032,676.8493025,-0.39746376,8.295004517,0.383618639,0,0,0
 10/19  16:00:00,19.175,24.16792338,64.61213158,739.4483545,-0.311069245,7.038210846,0.383618639,0,0,0
 10/19  17:00:00,19.275,24.07592564,67.23591728,735.7036134,-0.273726545,6.558093147,0.383618639,0,0,0
 10/19  18:00:00,18.8875,23.58869792,68.51666742,638.4619876,-0.337287851,7.394279502,0.383618639,0,0,0
 10/19  19:00:00,18.325,23.06393224,68.88944157,523.829575,-0.438978121,9.043916295,0.383618639,0,0,0
 10/19  20:00:00,17.6625,22.63916284,69.22185228,448.7803408,-1.561085278,54.22563718,0.383618639,0,0,0
 10/19  21:00:00,17.0875,22.3721115,69.22565929,419.3069033,-1.624302029,57.66597009,0.383618639,0,0,0
 10/19  22:00:00,16.7125,22.1943569,69.16889678,411.4139143,-1.664658866,59.85120356,0.383618639,0,0,0
 10/19  23:00:00,16.5375,22.09373613,68.77619058,409.3015401,-1.691696464,61.30643614,0.383618639,0,0,0
 10/19  24:00:00,16.5,20.40610562,75.26186464,408.7882739,-1.895263231,71.53074368,0,0,0,0
 10/20  01:00:00,16.5,19.83192901,76.55581315,408.6182752,-1.053687063,28.4356284,0,0,0,0
 10/20  02:00:00,16.5,19.77869495,75.25607794,408.5620949,-1.080456743,29.62778476,0,0,0,0
 10/20  03:00:00,16.4375,19.72484685,73.96440124,408.5416701,-1.103772032,30.68738949,0,0,0,0
 10/20  04:00:00,16.2125,19.63268343,72.97400477,408.5342424,-1.13116544,31.95625665,0,0,0,0
 10/20  05:00:00,15.9125,19.51378545,72.12211085,408.5315413,-1.164824016,33.5480735,0,0,0,0
 10/20  06:00:00,15.55,19.3801566,71.23620075,408.5305596,-1.200486137,35.27289007,0,0,0,0
 10/20  07:00:00,15.2125,19.24461764,70.45014094,408.530203,-1.23941385,37.19681101,0,0,0,0
 10/20  08:00:00,15.0375,20.61129502,63.90986987,408.5300675,-1.098436977,30.64090514,0.383618639,0,0,0
 10/20  09:00:00,15.4375,21.19184178,61.75148606,408.5300168,-0.943617955,23.8135104,0.383618639,0,0,0
 10/20  10:00:00,16.2,22.81737686,61.24304618,616.5601675,-0.7053539,15.82057058,0.383618639,0,0,0
 10/20  11:00:00,16.8125,23.06493936,64.29293191,723.2483633,-0.544518162,11.20697298,0.383618639,0,0,0
 10/20  12:00:00,17.125,23.1998928,64.34217842,731.6097391,-0.518544959,10.62460171,0.383618639,0,0,0
 10/20  13:00:00,17.325,23.00663338,63.42408175,679.726448,-0.539220435,11.09344396,0.383618639,0,0,0
 10/20  14:00:00,17.4625,23.15040654,61.81893994,667.1777187,-0.538637207,11.07343455,0.383618639,0,0,0
 10/20  15:00:00,17.625,23.24913666,61.01618065,676.8084948,-0.519761737,10.65036265,0.383618639,0,0,0
 10/20  16:00:00,17.825,23.6120487,61.01976413,739.2152059,-0.462796537,9.487991776,0.383618639,0,0,0
 10/20  17:00:00,17.8375,23.47070551,61.94220536,735.3686724,-0.451438103,9.256897315,0.383618639,0,0,0
 10/20  18:00:00,17.675,23.00870436,61.8873398,638.2575121,-0.524163839,10.77710176,0.383618639,0,0,0
 10/20  19:00:00,17.475,22.56367752,61.39523993,523.7947206,-0.618859095,13.05397662,0.383618639,0,0,0
 10/20  20:00:00,17.2125,22.26102642,61.41574554,448.8137071,-1.722157278,62.93165425,0.383618639,0,0,0
 10/20  21:00:00,16.975,22.12470005,61.77913956,419.3363419,-1.757994751,64.8299845,0.383618639,0,0,0
 10/20  22:00:00,16.775,22.03387051,62.35183518,411.4282911,-1.774183247,65.67850529,0.383618639,0,0,0
 10/20  23:00:00,16.575,21.9447661,62.71982387,409.3070556,-1.790367238,66.52113337,0.383618639,0,0,0
 10/20  24:00:00,16.4375,20.21479558,69.8550316,408.790457,-1.994909445,76.15891239,0,0,0,0
 10/21  01:00:00,16.3375,19.59220394,72.84588591,408.6190888,-1.155324945,33.09503747,0,0,0,0
 10/21  02:00:00,16.175,19.49409673,73.47619438,408.5624047,-1.180410809,34.29645699,0,0,0,0
 10/21  03:00:00,15.975,19.39675414,73.89535078,408.5417824,-1.204366876,35.46170509,0,0,0,0
 10/21  04:00:00,15.7125,19.28896809,74.36995121,408.5342822,-1.228728999,36.66390608,0,0,0,0
 10/21  05:00:00,15.4125,19.1663242,74.83761868,408.5315554,-1.25715057,38.08650251,0,0,0,0
 10/21  06:00:00,15.175,19.05825318,75.2112512,408.5305646,-1.284888984,39.49420124,0,0,0,0
 10/21  07:00:00,14.975,18.96396332,75.58086836,408.5302049,-1.308154881,40.68916342,0,0,0,0
 10/21  08:00:00,14.8375,20.35467008,68.87780772,408.5300681,-1.158075254,33.41128407,0.383618639,0,0,0
 10/21  09:00:00,15.3,20.9652977,66.51415807,408.530017,-0.997724763,26.03130798,0.383618639,0,0,0
 10/21  10:00:00,16.225,22.62461917,65.29954903,616.6412655,-0.754500671,17.35410875,0.383618639,0,0,0
 10/21  11:00:00,17.0375,22.93624317,67.51219399,723.5296127,-0.584938617,12.17185027,0.383618639,0,0,0
 10/21  12:00:00,17.675,23.16918355,66.53758642,732.0752958,-0.547346555,11.2746208,0.383618639,0,0,0
 10/21  13:00:00,18.15,23.07949632,64.6650198,680.3139399,-0.550825185,11.35744591,0.383618639,0,0,0
 10/21  14:00:00,18.55,23.31090116,61.82179906,667.8084801,-0.539312209,11.09030325,0.383618639,0,0,0
 10/21  15:00:00,18.95,23.49076649,60.21340203,677.5574323,-0.508659131,10.41039126,0.383618639,0,0,0
 10/21  16:00:00,19.2875,23.8892905,60.02387663,740.1528236,-0.444907594,9.147580803,0.383618639,0,0,0
 10/21  17:00:00,19.275,23.76033259,60.92413736,736.4395376,-0.428642401,8.835019506,0.383618639,0,0,0
 10/21  18:00:00,18.95,23.2930313,60.99390503,639.1523336,-0.497767972,10.2062103,0.383618639,0,0,0
 10/21  19:00:00,18.4875,22.8063145,60.94776945,524.3315767,-0.594372206,12.42801559,0.383618639,0,0,0
 10/21  20:00:00,18.05,22.46599524,61.43414914,449.0618,-1.703072304,61.9137809,0.383618639,0,0,0
 10/21  21:00:00,17.775,22.32846032,62.61436877,419.4313065,-1.734489093,63.58922666,0.383618639,0,0,0
 10/21  22:00:00,17.7625,22.30265774,64.30699102,411.4616987,-1.73617962,63.67879413,0.383618639,0,0,0
 10/21  23:00:00,17.7375,22.29506465,66.23770794,409.3184393,-1.724587732,63.0636544,0.383618639,0,0,0
 10/21  24:00:00,17.575,20.54394609,74.81481594,408.7985717,-1.915583855,72.50013471,0,0,0,0
 10/22  01:00:00,17.25,19.78870769,78.44200096,408.6209164,-1.097340786,30.39577802,0,0,0,0
 10/22  02:00:00,16.9125,19.63459421,78.63050372,408.5631383,-1.136774279,32.21892124,0,0,0,0
 10/22  03:00:00,16.7375,19.53939946,78.68619468,408.5420732,-1.16403561,33.50944922,0,0,0,0
 10/22  04:00:00,16.6375,19.47625467,79.0333022,408.5343984,-1.181318249,34.3398643,0,0,0,0
 10/22  05:00:00,16.4125,19.38631926,79.46295784,408.5316019,-1.200318964,35.26376618,0,0,0,0
 10/22  06:00:00,16.1125,19.27004908,79.4296331,408.530583,-1.227986543,36.62715554,0,0,0,0
 10/22  07:00:00,15.8125,19.15210442,78.85263773,408.530212,-1.259544136,38.20749815,0,0,0,0
 10/22  08:00:00,15.5125,20.59870999,70.78465407,408.5300706,-1.110833799,31.22520551,0.383618639,0,0,0
 10/22  09:00:00,15.3375,21.05092136,67.61466453,408.5300176,-0.965225824,24.67873156,0.383618639,0,0,0
 10/22  10:00:00,15.1125,22.31313664,65.77963371,622.070179,-0.796961918,18.63622648,0.383618639,0,0,0
 10/22  11:00:00,14.6875,22.17259206,66.97293663,722.79085,-0.723311377,16.0239038,0.383618639,0,0,0
 10/22  12:00:00,14.4375,22.08699396,65.62462103,730.8836881,-0.761844436,17.22636147,0.383618639,0,0,0
 10/22  13:00:00,14.65,21.82719101,64.68195276,679.0370021,-0.805424851,18.68841073,0.383618639,0,0,0
 10/22  14:00:00,15.05,22.05210847,63.60947108,666.669692,-0.794432137,18.31018092,0.383618639,0,0,0
 10/22  15:00:00,15.5125,22.25726739,63.82082941,676.421066,-0.750351022,16.85992042,0.383618639,0,0,0
 10/22  16:00:00,15.8875,22.710508,64.28835793,738.8483379,-0.671900108,14.50907405,0.383618639,0,0,0
 10/22  17:00:00,16.0625,22.6014388,65.14624765,735.0052034,-0.653878056,13.98345598,0.383618639,0,0,0
 10/22  18:00:00,16.0375,22.14277762,64.86602475,638.0015258,-0.725190982,16.10088594,0.383618639,0,0,0
 10/22  19:00:00,15.9375,21.68578552,63.97275646,523.664727,-0.824766934,19.36931989,0.383618639,0,0,0
 10/22  20:00:00,15.775,21.38317015,63.13091707,448.7636105,-1.935334654,73.75098967,0.383618639,0,0,0
 10/22  21:00:00,15.575,21.24338899,62.36869355,419.3214105,-1.97843304,75.77677787,0.383618639,0,0,0
 10/22  22:00:00,15.375,21.13827899,62.03702977,411.4243934,-2.004046839,76.94348496,0.383618639,0,0,0
 10/22  23:00:00,15.175,21.03076714,62.15686647,409.3062247,-2.026735919,77.95449381,0.383618639,0,0,0
 10/22  24:00:00,14.975,19.35171007,68.84705917,408.7884277,-2.23357104,85.6411879,0,0,0,0
 10/23  01:00:00,14.8375,18.81217735,71.29020308,408.6186858,-1.377736468,44.32963209,0,0,0,0
 10/23  02:00:00,14.675,18.71149929,71.95931842,408.5621751,-1.403987311,45.72476785,0,0,0,0
 10/23  03:00:00,14.475,18.61235999,72.61811918,408.5416697,-1.427665902,46.99187596,0,0,0,0
 10/23  04:00:00,14.275,18.51536311,73.22912198,408.5342309,-1.451294265,48.26314835,0,0,0,0
 10/23  05:00:00,14.075,18.41896029,73.89784811,408.5315334,-1.474239711,49.50313225,0,0,0,0
 10/23  06:00:00,13.875,18.32460989,74.13071282,408.5305555,-1.498026877,50.79310222,0,0,0,0
 10/23  07:00:00,13.675,18.23319833,73.89027435,408.5302011,-1.522943974,52.14791043,0,0,0,0
 10/23  08:00:00,13.6,19.55720015,66.89799337,408.5300669,-1.38043403,44.55379764,0.383618639,0,0,0
 10/23  09:00:00,14.225,20.14562922,63.62093206,408.5300167,-1.232691365,36.86540385,0.383618639,0,0,0
 10/23  10:00:00,15.2875,21.95278288,61.02000995,616.7706956,-0.973480542,25.3893738,0.383618639,0,0,0
 10/23  11:00:00,16.1375,22.31999441,61.35325984,723.915299,-0.796513024,18.37601895,0.383618639,0,0,0
 10/23  12:00:00,16.7125,22.55759719,58.27638737,732.5423092,-0.767129223,17.4003422,0.383618639,0,0,0
 10/23  13:00:00,17.15,22.46441703,54.16193509,680.7777467,-0.78072942,17.85304686,0.383618639,0,0,0
 10/23  14:00:00,17.675,22.75008779,49.65065255,668.2790062,-0.770143248,17.50128349,0.383618639,0,0,0
 10/23  15:00:00,18.525,23.07686103,47.16904308,678.1851143,-0.720385065,15.9274291,0.383618639,0,0,0
 10/23  16:00:00,19.4625,23.66111386,47.69219906,739.3227854,-0.61783531,13.0436598,0.383618639,0,0,0
 10/23  17:00:00,19.675,23.61549071,50.28319146,737.7491797,-0.572962551,11.87979149,0.383618639,0,0,0
 10/23  18:00:00,19.2875,23.14141603,52.17833234,640.3158529,-0.629479338,13.33835964,0.383618639,0,0,0
 10/23  19:00:00,18.725,22.64923013,54.12494964,525.070896,-0.711063365,15.65365336,0.383618639,0,0,0
 10/23  20:00:00,18,22.23962716,56.94967215,449.4175023,-1.811285133,67.59706981,0.383618639,0,0,0
 10/23  21:00:00,17.325,21.9690291,59.89742889,419.560833,-1.85408783,69.77691677,0.383618639,0,0,0
 10/23  22:00:00,16.7875,21.76122042,62.47384051,411.5022745,-1.879303439,71.03497392,0.383618639,0,0,0
 10/23  23:00:00,16.4125,21.60359841,64.29207169,409.3300579,-1.901030451,72.10347062,0.383618639,0,0,0
 10/23  24:00:00,16.175,19.83854378,72.44916781,408.7987056,-2.105011706,80.8295304,0,0,0,0
 10/24  01:00:00,15.975,19.17527355,75.74231814,408.6219382,-1.271175832,38.79657843,0,0,0,0
 10/24  02:00:00,15.775,19.06585398,76.00873844,408.5634414,-1.300776755,40.30898539,0,0,0,0
 10/24  03:00:00,15.575,18.97278675,75.90760117,408.5421589,-1.326139678,41.62094877,0,0,0,0
 10/24  04:00:00,15.3125,18.86937209,76.14640752,408.5344191,-1.350472432,42.89215469,0,0,0,0
 10/24  05:00:00,15.0125,18.75245318,76.49565569,408.5316051,-1.377426719,44.31309807,0,0,0,0
 10/24  06:00:00,14.65,18.62150703,76.69908133,408.5305826,-1.407101013,45.89118788,0,0,0,0
 10/24  07:00:00,14.375,18.50467964,76.69645782,408.5302113,-1.437928227,47.54334214,0,0,0,0
 10/24  08:00:00,14.2375,19.86326789,69.62639238,408.5300703,-1.291766671,39.97402128,0.383618639,0,0,0
 10/24  09:00:00,14.7,20.45003714,66.51715864,408.5300176,-1.138426296,32.30060003,0.383618639,0,0,0
 10/24  10:00:00,15.75,22.22735169,63.73286469,616.8505397,-0.884835031,21.91898579,0.383618639,0,0,0
 10/24  11:00:00,16.8875,22.66381783,64.57080482,724.2447262,-0.697221164,15.22472397,0.383618639,0,0,0
 10/24  12:00:00,17.9875,23.0530535,62.43372475,733.1346756,-0.634185233,13.45203028,0.383618639,0,0,0
 10/24  13:00:00,19.025,23.15701977,58.95984969,681.5698916,-0.607002336,12.72943787,0.383618639,0,0,0
 10/24  14:00:00,19.9625,23.606587,54.84977965,669.1524995,-0.551468187,11.38122593,0.383618639,0,0,0
 10/24  15:00:00,20.8,23.98674623,52.13430369,679.054347,-0.477143437,9.762304084,0.383618639,0,0,0
 10/24  16:00:00,21.4125,24.5083731,51.20650117,741.9361009,-0.383184964,8.082819491,0.383618639,0,0,0
 10/24  17:00:00,21.4125,24.44452034,51.47344187,738.4526136,-0.349575682,7.545444446,0.383618639,0,0,0
 10/24  18:00:00,20.7375,23.89302802,51.0680943,640.8545694,-0.437500763,9.033890365,0.383618639,0,0,0
 10/24  19:00:00,19.7125,23.26479572,50.39295228,525.3655389,-0.561532148,11.63777714,0.383618639,0,0,0
 10/24  20:00:00,18.55,22.71608531,50.21073274,449.5348558,-1.706650543,62.10088474,0.383618639,0,0,0
 10/24  21:00:00,17.5375,22.32786314,50.48380315,419.5991118,-1.786863967,66.33619209,0.383618639,0,0,0
 10/24  22:00:00,16.8875,22.06237527,51.0446169,411.5142238,-1.837927321,68.960543,0.383618639,0,0,0
 10/24  23:00:00,16.5125,21.89788025,51.34733178,409.3339299,-1.869497876,70.54795044,0.383618639,0,0,0
 10/24  24:00:00,16.4,20.14624039,57.05465191,408.8000623,-2.078727069,79.76355196,0,0,0,0
 10/25  01:00:00,16.4,19.54536896,59.22531089,408.622398,-1.236991586,37.0750965,0,0,0,0
 10/25  02:00:00,16.3375,19.48722309,59.91316674,408.5636279,-1.252377217,37.84545595,0,0,0,0
 10/25  03:00:00,16.1125,19.39918452,60.74456845,408.5422355,-1.268449129,38.65729749,0,0,0,0
 10/25  04:00:00,15.625,19.24315591,61.90291071,408.5344482,-1.294740633,39.99929806,0,0,0,0
 10/25  05:00:00,14.9,19.01199833,63.28616889,408.5316147,-1.336783384,42.17706872,0,0,0,0
 10/25  06:00:00,14.1,18.75180583,64.55409578,408.530585,-1.388745169,44.91451607,0,0,0,0
 10/25  07:00:00,13.3625,18.50614629,65.57965344,408.5302115,-1.44005093,47.65832711,0,0,0,0
 10/25  08:00:00,12.975,19.64207885,60.96357149,408.5300702,-1.325578231,41.68020616,0.383618639,0,0,0
 10/25  09:00:00,13.275,20.02980011,60.30219423,408.5300175,-1.204286068,35.45917428,0.383618639,0,0,0
 10/25  10:00:00,14.1875,21.81989093,59.37080536,615.6312059,-0.958957972,24.85099372,0.383618639,0,0,0
 10/25  11:00:00,15.4125,22.3895467,61.45753263,723.4557338,-0.737701673,16.46035134,0.383618639,0,0,0
 10/25  12:00:00,16.65,22.82362633,61.16029999,732.1957496,-0.660673108,14.18238718,0.383618639,0,0,0
 10/25  13:00:00,17.85,22.95386207,59.93163717,680.6832589,-0.619383455,13.05034969,0.383618639,0,0,0
 10/25  14:00:00,18.8625,23.38664176,57.48051528,668.3749734,-0.561597665,11.61582539,0.383618639,0,0,0
 10/25  15:00:00,19.5125,23.65978063,55.77949893,678.2568782,-0.507199294,10.38044412,0.383618639,0,0,0
 10/25  16:00:00,19.7625,24.04503732,55.13883644,740.9284376,-0.442411382,9.097449071,0.383618639,0,0,0
 10/25  17:00:00,19.6125,23.88369673,55.44849699,737.254373,-0.437046159,8.988674492,0.383618639,0,0,0
 10/25  18:00:00,19.0625,23.36546789,55.509869,639.8221583,-0.512213403,10.51741089,0.383618639,0,0,0
 10/25  19:00:00,18.2375,22.76827098,55.51987865,524.708964,-0.624884151,13.22639659,0.383618639,0,0,0
 10/25  20:00:00,17.275,22.23365746,55.94257429,449.2147267,-1.766935575,65.29044747,0.383618639,0,0,0
 10/25  21:00:00,16.4,21.84837509,56.56860985,419.4760174,-1.846723976,69.40232432,0.383618639,0,0,0
 10/25  22:00:00,15.7875,21.5545012,56.98169921,411.471852,-1.905960082,72.34092775,0.383618639,0,0,0
 10/25  23:00:00,15.475,21.36371277,57.07875538,409.3202792,-1.948435023,74.37819793,0.383618639,0,0,0
 10/25  24:00:00,15.3375,19.66572189,62.85794855,408.793329,-2.16052552,83.01749368,0,0,0,0
 10/26  01:00:00,15.2375,19.14294167,64.35364442,408.6203857,-1.304617106,40.50711118,0,0,0,0
 10/26  02:00:00,15.075,19.05136584,64.39242096,408.5627976,-1.330629357,41.85459829,0,0,0,0
 10/26  03:00:00,14.8125,18.94222352,64.59867773,408.5418962,-1.356462643,43.20695405,0,0,0,0
 10/26  04:00:00,14.325,18.77694152,64.94991833,408.5343113,-1.391281261,45.04878507,0,0,0,0
 10/26  05:00:00,13.6625,18.55888293,65.44043128,408.5315602,-1.437503642,47.5212805,0,0,0,0
 10/26  06:00:00,12.9625,18.32510621,65.76342384,408.5305636,-1.489676894,50.34044941,0,0,0,0
