Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 10/26  07:00:00,12.325,18.10264518,65.8259262,408.5302033,-1.542825708,53.23073077,0,0,0,0
 10/26  08:00:00,11.975,19.21528893,60.61267495,408.5300673,-1.431716686,47.25444579,0.383618639,0,0,0
 10/26  09:00:00,12.3375,19.57282431,59.4718366,408.5300167,-1.319593956,41.28149598,0.383618639,0,0,0
 10/26  10:00:00,13.225,21.35280735,58.07592622,615.5074789,-1.07896508,29.92968775,0.383618639,0,0,0
 10/26  11:00:00,14.2875,21.87658114,59.55360677,723.0567766,-0.868453011,20.92200282,0.383618639,0,0,0
 10/26  12:00:00,15.3875,22.28898557,58.57686644,731.645552,-0.798009183,18.4390959,0.383618639,0,0,0
 10/26  13:00:00,16.6125,22.44181695,56.76901721,680.1213229,-0.753734231,16.96657417,0.383618639,0,0,0
 10/26  14:00:00,17.975,22.97182503,54.52853965,667.9693419,-0.687108765,14.94549023,0.383618639,0,0,0
 10/26  15:00:00,19.5,23.53087618,53.73820458,678.1279132,-0.574950022,11.94860605,0.383618639,0,0,0
 10/26  16:00:00,20.85,24.2074811,55.06278587,739.4489448,-0.445954917,9.193108359,0.383618639,0,0,0
 10/26  17:00:00,21.1125,24.26313529,57.13506657,737.8936346,-0.365002281,7.773329968,0.383618639,0,0,0
 10/26  18:00:00,20.4375,23.73775519,57.92907085,640.3284123,-0.433627163,8.959354124,0.383618639,0,0,0
 10/26  19:00:00,19.35,23.08858975,57.86597376,524.9777133,-0.556678021,11.5258668,0.383618639,0,0,0
 10/26  20:00:00,18.15,22.5124622,57.56958409,449.3179336,-1.709683722,62.26171233,0.383618639,0,0,0
 10/26  21:00:00,17.1375,22.11290611,57.5345649,419.508646,-1.796331281,66.82657686,0.383618639,0,0,0
 10/26  22:00:00,16.4875,21.8375469,57.83774256,411.4815376,-1.852618153,69.70180313,0.383618639,0,0,0
 10/26  23:00:00,16.175,21.68201,58.02316285,409.3230337,-1.886965049,71.41343338,0.383618639,0,0,0
 10/26  24:00:00,16.1625,19.97543122,64.64290935,408.7954541,-2.090190526,80.25981267,0,0,0,0
 10/27  01:00:00,16.2,19.41459171,67.42463625,408.6210187,-1.23681809,37.06636701,0,0,0,0
 10/27  02:00:00,16.1375,19.35595107,67.9898949,408.5631162,-1.252491048,37.85116475,0,0,0,0
 10/27  03:00:00,15.85,19.25334203,68.6536004,408.5420448,-1.271227404,38.79862875,0,0,0,0
 10/27  04:00:00,15.2,19.05332624,69.27892758,408.5343755,-1.307735415,40.6690208,0,0,0,0
 10/27  05:00:00,14.275,18.76854161,69.46809363,408.531586,-1.365744806,43.69842495,0,0,0,0
 10/27  06:00:00,13.2125,18.43811472,69.20317404,408.5305734,-1.439078418,47.60750132,0,0,0,0
 10/27  07:00:00,12.3,18.13583564,68.56274199,408.5302068,-1.513658901,51.64342159,0,0,0,0
 10/27  08:00:00,11.8125,19.20125766,62.47284345,408.5300684,-1.416980817,46.4662628,0.383618639,0,0,0
 10/27  09:00:00,12.2625,19.56920511,60.79409711,408.530017,-1.309779979,40.77401022,0.383618639,0,0,0
 10/27  10:00:00,13.5375,21.44542523,59.30070976,611.3349529,-1.056255109,28.96279386,0.383618639,0,0,0
 10/27  11:00:00,15.1,22.1796546,61.46631719,723.2899503,-0.800550606,18.51918261,0.383618639,0,0,0
 10/27  12:00:00,16.7625,22.75453968,61.41634425,732.1194577,-0.695938223,15.20972495,0.383618639,0,0,0
 10/27  13:00:00,18.4,23.03222395,60.55891239,680.7672022,-0.619859074,13.06574049,0.383618639,0,0,0
 10/27  14:00:00,19.875,23.67237953,58.12988358,668.577472,-0.51006617,10.47393237,0.383618639,0,0,0
 10/27  15:00:00,21.2125,24.21654527,56.52741364,678.6321714,-0.392910557,8.234344709,0.383618639,0,0,0
 10/27  16:00:00,22.1375,24.81624545,56.45610673,741.6089884,-0.273534903,6.579557187,0.383618639,0,0,0
 10/27  17:00:00,22.2125,24.68812661,57.04261755,738.1836801,-0.262925189,6.442725786,0.383618639,0,0,0
 10/27  18:00:00,21.5375,24.17188015,56.01722645,640.6322294,-0.346712607,7.533395858,0.383618639,0,0,0
 10/27  19:00:00,20.5125,23.59110947,54.66401506,525.2084975,-0.461702988,9.481471733,0.383618639,0,0,0
 10/27  20:00:00,19.35,23.06981185,54.19173106,449.4515577,-1.602609178,56.48563978,0.383618639,0,0,0
 10/27  21:00:00,18.2125,22.66653633,54.42715005,419.563262,-1.683010551,60.83803461,0.383618639,0,0,0
 10/27  22:00:00,17.3,22.32578119,55.32137214,411.4996208,-1.744126372,64.09739819,0.383618639,0,0,0
 10/27  23:00:00,16.6875,22.06851088,56.70150535,409.3283202,-1.789265263,66.46321445,0.383618639,0,0,0
 10/27  24:00:00,16.25,20.2187909,64.6126198,408.7978431,-2.00607296,76.63298329,0,0,0,0
 10/28  01:00:00,15.975,19.53136613,68.3284597,408.6215467,-1.176166073,34.09223968,0,0,0,0
 10/28  02:00:00,15.8375,19.44200581,70.14847675,408.5632726,-1.195195149,35.013111,0,0,0,0
 10/28  03:00:00,15.675,19.36240859,71.79788434,408.5420901,-1.207450039,35.61263811,0,0,0,0
 10/28  04:00:00,15.475,19.27224193,72.64612592,408.5343907,-1.226340674,36.54499123,0,0,0,0
 10/28  05:00:00,15.2125,19.1685638,72.70259785,408.5315935,-1.250223353,37.73787843,0,0,0,0
 10/28  06:00:00,14.975,19.0653473,71.80423101,408.5305779,-1.281456605,39.31929343,0,0,0,0
 10/28  07:00:00,14.8375,18.98851216,70.4895548,408.5302095,-1.310211553,40.79545779,0,0,0,0
 10/28  08:00:00,14.7375,20.37237063,62.70785638,408.5300696,-1.166469681,33.795206,0.383618639,0,0,0
 10/28  09:00:00,15.7625,21.17386639,59.14724153,408.5300174,-0.99698744,26.0188251,0.383618639,0,0,0
 10/28  10:00:00,17.525,23.12166669,58.83482649,616.8489786,-0.691403075,15.48812357,0.383618639,0,0,0
 10/28  11:00:00,18.7625,23.58187872,62.08317756,724.2156248,-0.481506588,9.845305617,0.383618639,0,0,0
 10/28  12:00:00,19.35,23.81677827,62.12085506,732.8965802,-0.429626956,8.852577334,0.383618639,0,0,0
 10/28  13:00:00,19.5,23.65668043,60.85126309,680.9949479,-0.438251654,9.013846292,0.383618639,0,0,0
 10/28  14:00:00,19.5,23.76774049,58.52181279,668.2553671,-0.444359315,9.120718723,0.383618639,0,0,0
 10/28  15:00:00,19.6875,23.87185742,57.51274087,677.8751961,-0.429123125,8.841166767,0.383618639,0,0,0
 10/28  16:00:00,20.05,24.26317453,58.46875667,740.4770687,-0.362651892,7.758544666,0.383618639,0,0,0
 10/28  17:00:00,20.075,24.15142785,60.84230158,736.8010976,-0.333155805,7.310369807,0.383618639,0,0,0
 10/28  18:00:00,19.75,23.69970381,62.20016042,639.4431805,-0.390660667,8.201395495,0.383618639,0,0,0
 10/28  19:00:00,19.225,23.21174756,63.07686253,524.4936582,-0.479211111,9.816698921,0.383618639,0,0,0
 10/28  20:00:00,18.5,22.79802407,64.06538814,449.119908,-1.592672834,55.94570118,0.383618639,0,0,0
 10/28  21:00:00,17.7625,22.50152448,64.99463737,419.4406388,-1.651780746,59.15498212,0.383618639,0,0,0
 10/28  22:00:00,17.0625,22.22515907,65.38328989,411.4590413,-1.703045392,61.91303769,0.383618639,0,0,0
 10/28  23:00:00,16.3625,21.93367096,65.32088846,409.3153741,-1.759861735,64.92565485,0.383618639,0,0,0
 10/28  24:00:00,15.725,20.03954758,71.82904204,408.7929297,-2.003670896,76.49510273,0,0,0,0
 10/29  01:00:00,15.0625,19.27068282,72.98061063,408.6196357,-1.202196189,35.36121819,0,0,0,0
 10/29  02:00:00,14.425,19.03225088,71.599314,408.5624544,-1.268014266,38.63817468,0,0,0,0
 10/29  03:00:00,13.7625,18.80456453,70.05785133,408.5417335,-1.328383428,41.74043922,0,0,0,0
 10/29  04:00:00,13.0625,18.5640011,68.64193295,408.5342353,-1.392403626,45.10977794,0,0,0,0
 10/29  05:00:00,12.3625,18.32683349,67.41044274,408.5315263,-1.454509362,48.43778117,0,0,0,0
 10/29  06:00:00,11.725,18.10291795,66.38677721,408.5305492,-1.513874432,51.65492082,0,0,0,0
 10/29  07:00:00,11.25,17.91446455,65.28318514,408.5301974,-1.568911162,54.65196465,0,0,0,0
 10/29  08:00:00,10.975,19.0437202,59.13748273,408.5300636,-1.456649876,48.58674614,0.383618639,0,0,0
 10/29  09:00:00,12.8375,19.74374412,58.27914584,408.5300161,-1.313319305,40.97647663,0.383618639,0,0,0
 10/29  10:00:00,16.125,22.26080954,59.73237774,609.1273751,-0.920004292,23.59717903,0.383618639,0,0,0
 10/29  11:00:00,18.7125,23.34863506,65.98060499,724.4184853,-0.556336335,11.51286683,0.383618639,0,0,0
 10/29  12:00:00,20.125,23.85069284,67.41094608,733.3435262,-0.426815748,8.813631174,0.383618639,0,0,0
 10/29  13:00:00,20.6875,23.83768666,65.42173043,681.536869,-0.402197805,8.375163332,0.383618639,0,0,0
 10/29  14:00:00,20.8,23.99947145,60.8929189,668.7848845,-0.404944769,8.417699887,0.383618639,0,0,0
 10/29  15:00:00,20.8625,24.08539382,57.28252828,678.3975794,-0.405536003,8.427212653,0.383618639,0,0,0
 10/29  16:00:00,21.025,24.42075308,56.06011695,741.0226965,-0.36329771,7.759837184,0.383618639,0,0,0
 10/29  17:00:00,20.975,24.29508131,56.83582379,737.4161809,-0.350870343,7.564087445,0.383618639,0,0,0
 10/29  18:00:00,20.525,23.83589778,57.77778718,639.9983587,-0.409633273,8.52035442,0.383618639,0,0,0
 10/29  19:00:00,19.8,23.30871658,59.0633179,524.8374648,-0.501256085,10.27204765,0.383618639,0,0,0
 10/29  20:00:00,18.9375,22.86380104,60.63463423,449.2797749,-1.61625214,57.22781974,0.383618639,0,0,0
 10/29  21:00:00,18.1625,22.56502162,62.13853624,419.5005134,-1.673266738,60.3149991,0.383618639,0,0,0
 10/29  22:00:00,17.5875,22.33997173,63.63556715,411.4799416,-1.710610625,62.31837576,0.383618639,0,0,0
 10/29  23:00:00,17.15,22.16277534,64.57622866,409.3224719,-1.740759793,63.92080266,0.383618639,0,0,0
 10/29  24:00:00,16.875,20.34792584,72.22051067,408.7959632,-1.956047272,74.36977206,0,0,0,0
 10/30  01:00:00,16.7375,19.67157736,75.09664547,408.621073,-1.129780529,31.8918438,0,0,0,0
 10/30  02:00:00,16.6375,19.59033461,75.31248895,408.5631634,-1.154977295,33.07777459,0,0,0,0
 10/30  03:00:00,16.5375,19.52541569,75.74811834,408.5420757,-1.172267688,33.90374847,0,0,0,0
 10/30  04:00:00,16.375,19.45078729,76.44793064,408.5343964,-1.188236728,34.67496272,0,0,0,0
 10/30  05:00:00,16.175,19.36257422,77.40994174,408.5316,-1.206501234,35.56614634,0,0,0,0
 10/30  06:00:00,15.9125,19.2576167,78.40356022,408.5305821,-1.227315203,36.5935673,0,0,0,0
 10/30  07:00:00,15.7375,19.16755922,79.15241696,408.5302116,-1.249521716,37.702006,0,0,0,0
 10/30  08:00:00,15.6375,20.67843562,72.009812,408.5300705,-1.083397666,30.0009293,0.383618639,0,0,0
 10/30  09:00:00,15.9125,21.31489834,68.53216088,408.5300176,-0.909707224,22.47975341,0.383618639,0,0,0
 10/30  10:00:00,16.5375,22.78967385,65.79495472,617.3805092,-0.703798085,15.71155883,0.383618639,0,0,0
 10/30  11:00:00,17.3,23.04883176,65.33992279,723.6041893,-0.568612624,11.77396789,0.383618639,0,0,0
 10/30  12:00:00,18.0375,23.31015506,61.59484972,732.2496638,-0.544145536,11.19922368,0.383618639,0,0,0
 10/30  13:00:00,18.675,23.27505365,56.75745276,680.5854955,-0.556597844,11.49356431,0.383618639,0,0,0
 10/30  14:00:00,19.275,23.56829375,51.33298057,668.1775975,-0.550965653,11.35776347,0.383618639,0,0,0
 10/30  15:00:00,19.8125,23.79226587,47.62482885,678.0500615,-0.525737102,10.78233528,0.383618639,0,0,0
 10/30  16:00:00,20.1875,24.19860808,46.1330095,740.8018309,-0.469749084,9.622296249,0.383618639,0,0,0
 10/30  17:00:00,20.1125,24.06491639,46.44625443,737.227679,-0.45856179,9.392736379,0.383618639,0,0,0
 10/30  18:00:00,19.5625,23.55735298,46.99900247,639.8287817,-0.527301224,10.84461497,0.383618639,0,0,0
 10/30  19:00:00,18.7375,22.96959659,48.02311928,524.7170876,-0.63169362,13.4009474,0.383618639,0,0,0
 10/30  20:00:00,17.775,22.45703861,49.72873626,449.2141448,-1.758356517,64.84243638,0.383618639,0,0,0
 10/30  21:00:00,16.8375,22.06807736,51.82092924,419.47226,-1.828221163,68.46521502,0.383618639,0,0,0
 10/30  22:00:00,16.125,21.75061788,53.91040741,411.4688256,-1.880857467,71.11006844,0.383618639,0,0,0
 10/30  23:00:00,15.5875,21.48464035,55.32668277,409.3184992,-1.925756533,73.29784949,0.383618639,0,0,0
 10/30  24:00:00,15.275,19.70893853,61.76232906,408.7924934,-2.150406319,82.6218491,0,0,0,0
 10/31  01:00:00,15.075,19.14352009,63.94836575,408.6200613,-1.300160074,40.27791967,0,0,0,0
 10/31  02:00:00,14.9375,19.04229217,64.39049468,408.5626635,-1.329849911,41.81396205,0,0,0,0
 10/31  03:00:00,14.775,18.95669339,65.02128523,408.5418451,-1.35039677,42.88799232,0,0,0,0
 10/31  04:00:00,14.5125,18.84829105,66.07494952,408.534294,-1.372454424,44.04993438,0,0,0,0
 10/31  05:00:00,14.2125,18.72526506,67.42251575,408.5315557,-1.397373614,45.37222049,0,0,0,0
 10/31  06:00:00,13.9125,18.60131076,68.84007242,408.5305633,-1.422353989,46.70703389,0,0,0,0
 10/31  07:00:00,13.675,18.48960141,69.95918883,408.5302038,-1.447376925,48.05196687,0,0,0,0
 10/31  08:00:00,13.5375,19.76151837,64.71067336,408.5300677,-1.306286997,40.7019724,0.383618639,0,0,0
 10/31  09:00:00,14.0625,20.27421044,63.19595913,408.5300169,-1.16465569,33.54369162,0.383618639,0,0,0
 10/31  10:00:00,15.2125,22.12611523,61.61544959,616.6619489,-0.901183386,22.59668547,0.383618639,0,0,0
 10/31  11:00:00,16.45,22.66296839,63.12600162,723.6568457,-0.684016441,14.83880372,0.383618639,0,0,0
 10/31  12:00:00,17.65,23.07992969,61.53051191,732.4136403,-0.613904852,12.9152325,0.383618639,0,0,0
 10/31  13:00:00,18.725,23.18305171,58.4688162,680.8737894,-0.585242704,12.18035372,0.383618639,0,0,0
 10/31  14:00:00,19.6625,23.67332072,53.99324306,668.4874286,-0.516920293,10.60284074,0.383618639,0,0,0
 10/31  15:00:00,20.4375,23.94793797,50.62227288,678.3947579,-0.479576869,9.803971291,0.383618639,0,0,0
 10/31  16:00:00,20.95,24.38193628,48.64427261,741.2453592,-0.421906818,8.731488128,0.383618639,0,0,0
 10/31  17:00:00,20.7875,24.34096494,47.25232345,737.6312708,-0.381400482,8.031193276,0.383618639,0,0,0
 10/31  18:00:00,19.85,23.7200766,45.51396744,640.046565,-0.484215858,9.956714703,0.383618639,0,0,0
 10/31  19:00:00,18.525,22.96421086,43.66241074,527.1413895,-0.642015556,13.70897502,0.383618639,0,0,0
 10/31  20:00:00,17.4375,22.35911549,42.93623322,449.2263242,-1.810458954,67.54817062,0.383618639,0,0,0
 10/31  21:00:00,17.1,22.15293172,44.20688638,419.4872519,-1.865533914,70.35102341,0.383618639,0,0,0
 10/31  22:00:00,17.85,22.37013337,47.44566045,411.4832829,-1.829351012,68.51736588,0.383618639,0,0,0
 10/31  23:00:00,18.9875,22.79286705,52.38328316,409.3277103,-1.721870557,62.911221,0.383618639,0,0,0
 10/31  24:00:00,19.275,21.24629629,63.16547534,408.8008338,-1.828498058,68.29362865,0,0,0,0
 11/01  01:00:00,18.575,20.349866,70.14930706,409.3974467,-0.402972541,8.388710402,0,0,0,0
 11/01  02:00:00,17.45,19.96523694,72.17625312,409.9513446,-0.456802335,9.361338991,0,0,0,0
 11/01  03:00:00,16.625,19.66539024,72.52694783,410.1539432,-0.513769756,10.52256339,0,0,0,0
 11/01  04:00:00,16.4,19.53744076,72.94700801,410.2277675,-0.546027457,11.24089154,0,0,0,0
 11/01  05:00:00,16.3375,19.48449882,74.0101369,410.2546286,-0.555588916,11.46307601,0,0,0,0
 11/01  06:00:00,16.2375,19.42640649,75.13868464,410.2644059,-0.56355297,11.65141104,0,0,0,0
 11/01  07:00:00,16.1375,19.3681301,75.76891641,410.2679646,-0.57374352,11.89652736,0,0,0,0
 11/01  08:00:00,16.0375,20.92457649,68.69389511,410.2693216,-0.4355455,9.17158198,0.383618639,0,0,0
 11/01  09:00:00,16,21.47802104,65.91690475,410.2698308,-0.296904568,6.832085241,0.383618639,0,0,0
 11/01  10:00:00,16,22.75105255,64.47665573,623.8901003,-0.153728875,5.657584241,0.383618639,0,0,0
 11/01  11:00:00,16.0625,22.75465435,65.89247505,724.8850957,-0.073935585,5.11644209,0.383618639,0,0,0
 11/01  12:00:00,16.1,22.78596212,64.96007164,733.1788225,-0.079787347,5.131873378,0.383618639,0,0,0
 11/01  13:00:00,16.1625,22.52380853,63.8047676,681.2806848,-0.112695333,5.271416081,0.383618639,0,0,0
 11/01  14:00:00,16.2625,22.64078495,62.22569769,668.7546238,-0.122137621,5.310054734,0.383618639,0,0,0
 11/01  15:00:00,16.3,22.69943822,61.64715234,678.3659417,-0.111438801,5.257277379,0.383618639,0,0,0
 11/01  16:00:00,16.2375,22.99556893,61.30851975,740.6421935,-0.076795893,5.129872275,0.383618639,0,0,0
 11/01  17:00:00,16.0125,22.75414402,61.5678198,736.6475956,-0.086755854,5.161993411,0.383618639,0,0,0
 11/01  18:00:00,15.7125,22.18429564,60.89815397,639.5616699,-0.168817795,5.620327702,0.383618639,0,0,0
 11/01  19:00:00,15.5375,21.66367758,60.06212474,525.2685251,-0.265839733,6.483724795,0.383618639,0,0,0
 11/01  20:00:00,15.5625,21.3963985,59.82947022,450.4442828,-1.329903792,41.81824045,0.383618639,0,0,0
 11/01  21:00:00,15.6625,21.37009498,60.18401508,421.0454011,-1.345499484,42.63094394,0.383618639,0,0,0
 11/01  22:00:00,15.7625,21.39506653,60.95731475,413.1611985,-1.341285887,42.41042221,0.383618639,0,0,0
 11/01  23:00:00,15.8,21.40297702,61.64975974,411.0458289,-1.33702731,42.18784374,0.383618639,0,0,0
 11/01  24:00:00,15.7375,19.7374862,68.49280701,410.5285307,-1.494143583,50.62513332,0,0,0,0
 11/02  01:00:00,15.6375,19.16465469,70.83120945,410.3588668,-0.644157487,13.71342681,0,0,0,0
 11/02  02:00:00,15.5375,19.08192197,71.19587576,410.3022943,-0.663841772,14.2586691,0,0,0,0
 11/02  03:00:00,15.375,18.99690968,71.405087,410.2817333,-0.681091728,14.75131119,0,0,0,0
 11/02  04:00:00,15.175,18.90144376,71.68211246,410.2742615,-0.701199953,15.3414715,0,0,0,0
 11/02  05:00:00,14.975,18.80771872,72.14913688,410.2715472,-0.720245967,15.91646115,0,0,0,0
 11/02  06:00:00,14.8375,18.72642134,72.84204751,410.2705616,-0.737191433,16.44113583,0,0,0,0
 11/02  07:00:00,14.675,18.64574078,73.42290645,410.2702038,-0.752427645,16.92358087,0,0,0,0
 11/02  08:00:00,14.6,20.06188228,67.27527842,410.2700678,-0.625826361,13.4041312,0.383618639,0,0,0
 11/02  09:00:00,14.6625,20.54731966,65.18653697,410.2700169,-0.501206124,10.25129133,0.383618639,0,0,0
 11/02  10:00:00,14.825,21.99684187,63.21181121,618.9573337,-0.338153166,7.590421503,0.383618639,0,0,0
 11/02  11:00:00,15.025,22.10172674,64.59777946,724.7392823,-0.234831843,6.146823139,0.383618639,0,0,0
 11/02  12:00:00,15.2875,22.20703462,63.79863066,733.0601325,-0.229396291,6.092605388,0.383618639,0,0,0
 11/02  13:00:00,15.65,22.0405119,62.77333216,681.2642519,-0.245033423,6.251268011,0.383618639,0,0,0
 11/02  14:00:00,16.175,22.30812385,61.32841944,668.8671316,-0.230398729,6.106494087,0.383618639,0,0,0
 11/02  15:00:00,16.8375,22.57487869,61.41064072,678.6894059,-0.184142419,5.706747701,0.383618639,0,0,0
 11/02  16:00:00,17.6,23.11016851,62.5585888,739.5335176,-0.104279821,5.249474909,0.383618639,0,0,0
 11/02  17:00:00,18.15,23.15262506,65.15694584,737.7884671,-0.052995294,5.058693826,0.383618639,0,0,0
 11/02  18:00:00,18.175,22.78123267,66.90594116,640.68455,-0.079734197,5.144768863,0.383618639,0,0,0
 11/02  19:00:00,17.725,22.29222471,67.49313925,525.9453723,-0.152263562,5.495655686,0.383618639,0,0,0
 11/02  20:00:00,17.0625,21.87132632,67.44265751,450.7198532,-1.229610552,36.71327882,0.383618639,0,0,0
 11/02  21:00:00,16.425,21.59118325,66.995984,421.1281915,-1.285803748,39.5423183,0.383618639,0,0,0
 11/02  22:00:00,15.95,21.3804587,66.65133274,413.1826891,-1.325769805,41.60209037,0.383618639,0,0,0
 11/02  23:00:00,15.7375,21.26184299,66.24744828,411.0510554,-1.352799532,43.01408308,0.383618639,0,0,0
 11/02  24:00:00,15.7,19.5865613,73.07198271,410.5317882,-1.517963975,51.90559378,0,0,0,0
 11/03  01:00:00,15.7,19.02544164,75.23653713,410.3594995,-0.667050543,14.34982218,0,0,0,0
 11/03  02:00:00,15.7625,18.99013272,75.09351431,410.3025509,-0.682422986,14.78928575,0,0,0,0
 11/03  03:00:00,15.8,18.96694285,75.25604924,410.2818433,-0.690245514,15.0172603,0,0,0,0
 11/03  04:00:00,15.7375,18.92166149,75.58158148,410.2743094,-0.699887319,15.3019523,0,0,0,0
 11/03  05:00:00,15.575,18.85050782,76.04590505,410.2715677,-0.711211796,15.64158379,0,0,0,0
 11/03  06:00:00,15.375,18.76430965,76.41165537,410.2705701,-0.727779281,16.14820915,0,0,0,0
 11/03  07:00:00,15.2375,18.69127772,76.5593188,410.2702072,-0.7442172,16.66230964,0,0,0,0
 11/03  08:00:00,15.1375,20.19987758,69.56210315,410.270069,-0.610048157,13.01197118,0.383618639,0,0,0
 11/03  09:00:00,15.35,20.78994097,67.36781814,410.2700172,-0.469650688,9.607906017,0.383618639,0,0,0
 11/03  10:00:00,15.8125,22.24216868,66.32403816,619.089651,-0.296341403,7.033160758,0.383618639,0,0,0
 11/03  11:00:00,16.1875,22.38056187,68.65111712,725.1509113,-0.183198807,5.69721004,0.383618639,0,0,0
 11/03  12:00:00,16.425,22.48405881,68.11814333,733.5453345,-0.173268189,5.622926907,0.383618639,0,0,0
 11/03  13:00:00,16.625,22.27891916,67.22584943,681.6794902,-0.193273333,5.780860011,0.383618639,0,0,0
 11/03  14:00:00,16.825,22.44170238,65.35539897,669.1290483,-0.194009982,5.782152897,0.383618639,0,0,0
 11/03  15:00:00,17.025,22.55681324,64.58926715,678.7844864,-0.175395004,5.638124355,0.383618639,0,0,0
 11/03  16:00:00,17.225,22.93452821,64.50781189,741.2144437,-0.126640835,5.344213919,0.383618639,0,0,0
 11/03  17:00:00,17.2375,22.79245822,65.5101121,737.3926632,-0.114278951,5.272921907,0.383618639,0,0,0
 11/03  18:00:00,17.0125,22.30142241,65.8050021,640.2368366,-0.175177229,5.658462178,0.383618639,0,0,0
 11/03  19:00:00,16.65,21.79056693,65.83845592,525.6711231,-0.261675238,6.437276302,0.383618639,0,0,0
 11/03  20:00:00,16.25,21.4269116,66.04370363,450.6077896,-1.332693761,41.96507879,0.383618639,0,0,0
 11/03  21:00:00,15.85,21.22411561,66.19209897,421.0932715,-1.373548121,44.10793619,0.383618639,0,0,0
 11/03  22:00:00,15.575,21.083132,66.63098491,413.1730099,-1.399142235,45.46628899,0.383618639,0,0,0
 11/03  23:00:00,15.375,20.97864994,67.0064939,411.0484755,-1.416129934,46.37349716,0.383618639,0,0,0
 11/03  24:00:00,15.3,19.29227924,74.24939619,410.5293072,-1.584357789,55.4849721,0,0,0,0
 11/04  01:00:00,15.3,18.75301115,77.07460836,410.359149,-0.726138305,16.09770549,0,0,0,0
 11/04  02:00:00,15.2375,18.68552117,77.55445265,410.3024066,-0.742069451,16.59447522,0,0,0,0
 11/04  03:00:00,15.2,18.63394579,77.92704772,410.2817801,-0.754881008,17.0018999,0,0,0,0
 11/04  04:00:00,15.1375,18.58423667,78.29429691,410.2742824,-0.765748831,17.35334359,0,0,0,0
 11/04  05:00:00,15.0375,18.52252994,78.82430161,410.2715566,-0.778496563,17.77178125,0,0,0,0
 11/04  06:00:00,14.875,18.44672817,79.15860286,410.2705657,-0.792933038,18.25444647,0,0,0,0
 11/04  07:00:00,14.8,18.38501626,79.07893927,410.2702055,-0.810293456,18.84575608,0,0,0,0
 11/04  08:00:00,14.8,19.89781149,71.83592418,410.2700685,-0.673187747,14.73021311,0.383618639,0,0,0
 11/04  09:00:00,14.8625,20.43564891,69.1186272,410.2700171,-0.537576073,11.04796579,0.383618639,0,0,0
 11/04  10:00:00,15.0875,21.84406491,66.74222824,619.1021238,-0.380235183,8.210193034,0.383618639,0,0,0
 11/04  11:00:00,15.3875,21.95452991,67.89722721,725.1982016,-0.279880025,6.629235867,0.383618639,0,0,0
 11/04  12:00:00,15.75,22.09174168,66.45162669,733.665327,-0.272798814,6.546288588,0.383618639,0,0,0
 11/04  13:00:00,15.9625,21.88903023,64.97939907,681.8524406,-0.293272761,6.794816427,0.383618639,0,0,0
 11/04  14:00:00,16,22.00290415,62.39329659,669.2537347,-0.304185103,6.923509578,0.383618639,0,0,0
 11/04  15:00:00,15.8125,22.00338093,60.01829095,678.7878622,-0.308860888,6.983246702,0.383618639,0,0,0
 11/04  16:00:00,15.45,22.22355215,57.69094867,740.9944056,-0.296741702,6.833974422,0.383618639,0,0,0
 11/04  17:00:00,15.05,21.92038199,56.02320329,736.9666064,-0.328186038,7.25020167,0.383618639,0,0,0
 11/04  18:00:00,14.7125,21.31377992,53.8980938,639.8511441,-0.424627732,8.79512164,0.383618639,0,0,0
 11/04  19:00:00,14.475,20.75083047,52.06718691,525.4756166,-0.530981305,10.91989015,0.383618639,0,0,0
 11/04  20:00:00,14.4,20.41353051,51.17646524,450.5538472,-1.608859719,56.82664252,0.383618639,0,0,0
 11/04  21:00:00,14.4625,20.35396944,51.21175431,421.0913121,-1.633392844,58.15983666,0.383618639,0,0,0
 11/04  22:00:00,14.4375,20.33958286,51.76400176,413.1777884,-1.633880938,58.18630036,0.383618639,0,0,0
 11/04  23:00:00,14.15,20.21317335,52.48824255,411.0511132,-1.647774403,58.93885195,0.383618639,0,0,0
 11/04  24:00:00,13.6875,18.52990277,58.49103572,410.5300444,-1.820880592,67.95180115,0,0,0,0
 11/05  01:00:00,13.125,17.91912243,60.93043794,410.3590216,-0.968262136,24.80568483,0,0,0,0
 11/05  02:00:00,12.525,17.69073011,61.19539275,410.3021765,-1.012728174,26.66144884,0,0,0,0
 11/05  03:00:00,11.9875,17.48916698,61.30280308,410.2816152,-1.053984204,28.44901853,0,0,0,0
 11/05  04:00:00,11.6125,17.33068551,61.88746613,410.2741892,-1.087007622,29.92384285,0,0,0,0
 11/05  05:00:00,11.375,17.21198917,62.79006154,410.2715102,-1.1110098,31.01984494,0,0,0,0
 11/05  06:00:00,11.2375,17.12300031,63.58887271,410.2705442,-1.129760196,31.88957164,0,0,0,0
 11/05  07:00:00,11.2,17.06381071,64.26319556,410.2701961,-1.143749321,32.54596196,0,0,0,0
 11/05  08:00:00,11.2,18.33664268,59.39446233,410.270065,-1.023228344,27.23615245,0.383618639,0,0,0
 11/05  09:00:00,11.5125,18.72415807,57.50572462,410.2700162,-0.921733772,22.94350828,0.383618639,0,0,0
 11/05  10:00:00,12.1375,20.41850645,55.03179732,619.1045173,-0.735329557,16.67063925,0.383618639,0,0,0
 11/05  11:00:00,12.775,20.74424901,55.1698374,725.2397189,-0.59448377,12.41041237,0.383618639,0,0,0
 11/05  12:00:00,13.5,21.01665951,52.62374501,733.8323933,-0.572420955,11.86778083,0.383618639,0,0,0
 11/05  13:00:00,14.425,21.07273772,49.46420729,682.2261758,-0.55584231,11.47053261,0.383618639,0,0,0
 11/05  14:00:00,15.675,21.64924615,46.20800559,669.9570799,-0.49747903,10.18986616,0.383618639,0,0,0
 11/05  15:00:00,17.325,22.26272407,45.01834273,680.1099491,-0.40328416,8.404595377,0.383618639,0,0,0
 11/05  16:00:00,18.9375,23.00718417,46.33367466,741.5754352,-0.295148849,6.840289198,0.383618639,0,0,0
 11/05  17:00:00,19.3125,23.02719692,48.41348435,740.2216909,-0.239355337,6.189950747,0.383618639,0,0,0
 11/05  18:00:00,18.7625,22.52361255,48.6403072,642.6615722,-0.291700246,6.787200134,0.383618639,0,0,0
 11/05  19:00:00,17.875,21.92108885,48.44967782,527.1671334,-0.383377031,8.082119421,0.383618639,0,0,0
 11/05  20:00:00,16.875,21.4006715,48.84995107,451.3183282,-1.472388799,49.40502795,0.383618639,0,0,0
 11/05  21:00:00,15.875,21.01018002,49.97241119,421.361157,-1.532227623,52.65353728,0.383618639,0,0,0
 11/05  22:00:00,15.0625,20.67062049,51.36330518,413.2620816,-1.579547527,55.23147414,0.383618639,0,0,0
 11/05  23:00:00,14.4875,20.39318146,52.86416915,411.0763441,-1.617197667,57.28034737,0.383618639,0,0,0
 11/05  24:00:00,14.1125,18.63972787,60.02720342,410.5390023,-1.794859589,66.62445281,0,0,0,0
 11/06  01:00:00,13.8125,18.08231141,63.38228672,410.3622641,-0.933111909,23.39067128,0,0,0,0
 11/06  02:00:00,13.575,17.967288,65.12776715,410.3034402,-0.951738886,24.1326181,0,0,0,0
 11/06  03:00:00,13.375,17.87270808,66.9135769,410.2821154,-0.964712313,24.65792026,0,0,0,0
 11/06  04:00:00,13.1125,17.76630302,68.63224283,410.2743873,-0.978776155,25.23501841,0,0,0,0
 11/06  05:00:00,12.8125,17.64877559,69.81460295,410.2715876,-0.996958332,25.99235308,0,0,0,0
 11/06  06:00:00,12.5125,17.53178524,70.20393559,410.270574,-1.018872238,26.92180098,0,0,0,0
 11/06  07:00:00,12.275,17.42521282,70.14913758,410.2702074,-1.042964175,27.96405493,0,0,0,0
 11/06  08:00:00,12.1375,18.67396051,63.70236746,410.2700689,-0.933771806,23.54679729,0.383618639,0,0,0
 11/06  09:00:00,12.35,19.05045875,60.5022184,410.2700172,-0.839190067,19.85879789,0.383618639,0,0,0
 11/06  10:00:00,12.875,20.76159435,56.6213231,618.3340493,-0.657683725,14.3787175,0.383618639,0,0,0
 11/06  11:00:00,13.5375,21.12186842,55.49082783,725.1073372,-0.518306069,10.61949595,0.383618639,0,0,0
 11/06  12:00:00,14.3,21.42235938,52.12025524,733.6943093,-0.492795977,10.0780247,0.383618639,0,0,0
 11/06  13:00:00,15.1625,21.4617487,48.10709439,682.080812,-0.484191731,9.899781703,0.383618639,0,0,0
 11/06  14:00:00,16.25,21.98186602,44.06788102,669.7959815,-0.438140942,9.018258036,0.383618639,0,0,0
 11/06  15:00:00,17.575,22.50497094,41.96205814,679.8547768,-0.359638235,7.702718207,0.383618639,0,0,0
 11/06  16:00:00,18.7875,23.20518887,41.95870498,741.0846477,-0.255108546,6.378906739,0.383618639,0,0,0
 11/06  17:00:00,19.0125,23.13962216,43.1633266,739.5691931,-0.225025669,6.054095199,0.383618639,0,0,0
 11/06  18:00:00,18.4,22.60035029,43.1880369,642.1021225,-0.286036191,6.721558585,0.383618639,0,0,0
 11/06  19:00:00,17.5375,21.98061116,43.47898448,529.1727184,-0.383460373,8.0844142,0.383618639,0,0,0
 11/06  20:00:00,16.7,21.47513622,44.56508079,451.1449846,-1.468469546,49.19245918,0.383618639,0,0,0
 11/06  21:00:00,16.15,21.22575425,46.35372137,421.2990482,-1.508082718,51.3394335,0.383618639,0,0,0
 11/06  22:00:00,16,21.14792445,48.55258701,413.244509,-1.512606184,51.58536902,0.383618639,0,0,0
 11/06  23:00:00,15.875,21.11297321,50.6007864,411.0719906,-1.503583442,51.09483463,0.383618639,0,0,0
 11/06  24:00:00,15.425,19.3327615,57.60630508,410.5431045,-1.662146382,59.6554273,0,0,0,0
 11/07  01:00:00,14.825,18.54619892,60.21570572,410.3620659,-0.841099305,19.93056075,0,0,0,0
 11/07  02:00:00,14.2875,18.34310877,60.22454498,410.3034066,-0.88259685,21.44767585,0,0,0,0
 11/07  03:00:00,13.975,18.20794497,60.46307766,410.2821114,-0.912413186,22.5812415,0,0,0,0
 11/07  04:00:00,13.8375,18.12957112,61.19444959,410.2743899,-0.92877281,23.21886155,0,0,0,0
 11/07  05:00:00,13.55,18.02435977,62.35036116,410.2715907,-0.943525589,23.80382782,0,0,0,0
 11/07  06:00:00,13.2125,17.89614207,63.62472247,410.270576,-0.964158985,24.63565207,0,0,0,0
 11/07  07:00:00,12.9125,17.77669475,64.81014032,410.2702084,-0.983655194,25.437222,0,0,0,0
 11/07  08:00:00,12.8,19.04636967,60.38505228,410.2700692,-0.868021202,21.05517748,0.383618639,0,0,0
 11/07  09:00:00,12.9875,19.45595571,59.64281281,410.2700173,-0.755692993,17.02897208,0.383618639,0,0,0
 11/07  10:00:00,13.35,21.10748395,58.2023002,619.0479184,-0.569569821,12.0808096,0.383618639,0,0,0
 11/07  11:00:00,13.75,21.35512998,59.76987503,725.0052998,-0.435086997,8.950218296,0.383618639,0,0,0
 11/07  12:00:00,14.15,21.5043047,59.01849953,733.4294999,-0.422223337,8.718085836,0.383618639,0,0,0
 11/07  13:00:00,14.4875,21.31883632,57.85523608,681.6428475,-0.438552326,9.018632059,0.383618639,0,0,0
 11/07  14:00:00,14.725,21.50261934,55.94206833,669.1343665,-0.436623752,8.978425606,0.383618639,0,0,0
 11/07  15:00:00,14.8625,21.60713841,54.88504814,678.7794541,-0.420190681,8.681206517,0.383618639,0,0,0
 11/07  16:00:00,14.8375,21.94484271,54.71333072,741.1316496,-0.378123654,7.987088939,0.383618639,0,0,0
 11/07  17:00:00,14.6125,21.69447352,55.6784977,737.2082351,-0.384036849,8.077378641,0.383618639,0,0,0
 11/07  18:00:00,14.3125,21.09388461,56.36198472,640.0697412,-0.461529438,9.475153717,0.383618639,0,0,0
 11/07  19:00:00,13.95,20.48387073,57.37556657,527.9416171,-0.556586553,11.50905377,0.383618639,0,0,0
 11/07  20:00:00,13.55,19.95185289,58.76704058,450.5857428,-1.648819463,58.99313983,0.383618639,0,0,0
 11/07  21:00:00,13.2125,19.69768799,59.85813868,421.0929755,-1.699316397,61.71468268,0.383618639,0,0,0
 11/07  22:00:00,12.975,19.56756089,60.88883761,413.1748949,-1.720094602,62.8244441,0.383618639,0,0,0
 11/07  23:00:00,12.8375,19.48235979,61.4829339,411.0494774,-1.734919323,63.61199821,0.383618639,0,0,0
 11/07  24:00:00,12.8,18.07711546,67.07705171,410.5285778,-1.879729109,70.93034973,0,0,0,0
 11/08  01:00:00,12.8,17.69276753,68.67088836,410.3586304,-0.991048366,25.74494415,0,0,0,0
 11/08  02:00:00,12.8,17.63464385,68.905649,410.302055,-1.008148026,26.46428594,0,0,0,0
 11/08  03:00:00,12.8,17.58996651,69.0868222,410.2815954,-1.020911088,27.00856234,0,0,0,0
 11/08  04:00:00,12.8,17.54954018,69.4334843,410.2741952,-1.032011259,27.48691805,0,0,0,0
 11/08  05:00:00,12.7375,17.49587774,70.2470863,410.271518,-1.042542391,27.94500826,0,0,0,0
 11/08  06:00:00,12.7,17.44316429,71.2639402,410.2705493,-1.053295968,28.41683852,0,0,0,0
 11/08  07:00:00,12.6375,17.39076061,71.97570106,410.2701988,-1.062951648,28.8441953,0,0,0,0
 11/08  08:00:00,12.6,18.70466204,66.30391851,410.2700661,-0.941093857,23.85309901,0.383618639,0,0,0
 11/08  09:00:00,12.7875,19.12791108,64.33975807,410.2700165,-0.830156964,19.53888678,0.383618639,0,0,0
 11/08  10:00:00,13.275,20.79584426,61.25678292,618.3922599,-0.64683936,14.07119122,0.383618639,0,0,0
 11/08  11:00:00,13.9375,21.11465121,61.71256188,725.2902308,-0.508332853,10.40335632,0.383618639,0,0,0
 11/08  12:00:00,14.7625,21.40554903,59.83297201,733.9378862,-0.479961072,9.815579811,0.383618639,0,0,0
 11/08  13:00:00,15.5375,21.38582731,57.57832961,682.3218999,-0.473624795,9.68774847,0.383618639,0,0,0
 11/08  14:00:00,16.2375,21.72472921,54.89204693,669.9261613,-0.450587929,9.242122654,0.383618639,0,0,0
 11/08  15:00:00,16.8125,21.97308267,53.53546921,679.760222,-0.411053779,8.523298703,0.383618639,0,0,0
 11/08  16:00:00,17.125,22.40688794,53.16215896,742.4019604,-0.35236814,7.596585481,0.383618639,0,0,0
 11/08  17:00:00,17.075,22.25461414,54.08518804,738.733939,-0.33999369,7.407117313,0.383618639,0,0,0
 11/08  18:00:00,16.6875,21.72412442,54.48835639,641.3815271,-0.402481025,8.399325293,0.383618639,0,0,0
 11/08  19:00:00,16.125,21.14801577,54.95864538,526.391695,-0.494311332,10.12446566,0.383618639,0,0,0
 11/08  20:00:00,15.4625,20.6873844,56.05827149,450.9597131,-1.573512836,54.90257145,0.383618639,0,0,0
 11/08  21:00:00,14.825,20.38348087,57.19337551,421.2282021,-1.624440184,57.67364634,0.383618639,0,0,0
 11/08  22:00:00,14.2875,20.12842407,58.24729025,413.2186651,-1.660692882,59.63703244,0.383618639,0,0,0
 11/08  23:00:00,13.9125,19.91643979,58.92564805,411.0629448,-1.694173349,61.43910038,0.383618639,0,0,0
 11/08  24:00:00,13.675,18.28082656,65.14699778,410.5342231,-1.862763574,70.05350885,0,0,0,0
 11/09  01:00:00,13.5375,17.77815575,66.77848336,410.3605758,-1.000261804,26.13184375,0,0,0,0
 11/09  02:00:00,13.4375,17.69682599,66.64585334,410.3028267,-1.022079859,27.0589851,0,0,0,0
 11/09  03:00:00,13.3375,17.6300182,66.45286016,410.281896,-1.039321758,27.8047267,0,0,0,0
 11/09  04:00:00,13.2375,17.56481119,66.27858547,410.2743105,-1.056154391,28.54323955,0,0,0,0
 11/09  05:00:00,13.1375,17.50233172,66.28155451,410.2715617,-1.071698438,29.234196,0,0,0,0
 11/09  06:00:00,13.0375,17.44194697,66.4461977,410.2705658,-1.085349537,29.84810131,0,0,0,0
 11/09  07:00:00,12.9375,17.38004067,66.41843651,410.2702049,-1.100363193,30.53086492,0,0,0,0
 11/09  08:00:00,12.9,18.73015796,60.76762024,410.2700682,-0.977666929,25.3391224,0.383618639,0,0,0
 11/09  09:00:00,13.0875,19.18591876,59.06854501,410.2700171,-0.860605112,20.63290767,0.383618639,0,0,0
 11/09  10:00:00,13.45,20.80430717,57.28230016,618.4950881,-0.677116641,14.90502822,0.383618639,0,0,0
 11/09  11:00:00,13.7875,20.99567417,58.90891245,725.5268947,-0.552248971,11.38699552,0.383618639,0,0,0
 11/09  12:00:00,14.0875,21.11786305,58.36640966,734.0463983,-0.541606347,11.14003028,0.383618639,0,0,0
 11/09  13:00:00,14.325,20.89786105,57.5405781,682.2161867,-0.561146441,11.6017971,0.383618639,0,0,0
 11/09  14:00:00,14.525,21.06666459,56.03403629,669.627029,-0.560378572,11.57827605,0.383618639,0,0,0
 11/09  15:00:00,14.725,21.19147551,55.17469653,679.2616928,-0.539366748,11.08834215,0.383618639,0,0,0
 11/09  16:00:00,14.925,21.60239406,54.59382719,741.7152645,-0.488954267,10.00870726,0.383618639,0,0,0
 11/09  17:00:00,15.0625,21.47501642,54.98384102,737.9927218,-0.479214199,9.799464677,0.383618639,0,0,0
 11/09  18:00:00,15.0375,20.99691381,54.87935401,640.8629788,-0.539845023,11.12220395,0.383618639,0,0,0
 11/09  19:00:00,14.875,20.50690703,54.45491118,526.153503,-0.623937914,13.18499212,0.383618639,0,0,0
 11/09  20:00:00,14.6125,20.1627303,54.31628095,450.8859262,-1.693297101,61.3905122,0.383618639,0,0,0
 11/09  21:00:00,14.25,19.96074787,54.81880382,421.2143332,-1.73092636,63.39983394,0.383618639,0,0,0
 11/09  22:00:00,13.85,19.75737297,55.93505756,413.2178344,-1.759183946,64.89214849,0.383618639,0,0,0
 11/09  23:00:00,13.5125,19.5772188,57.21620548,411.063628,-1.784898911,66.23689586,0.383618639,0,0,0
 11/09  24:00:00,13.15,17.94705478,64.09107273,410.5345321,-1.949566288,74.235734,0,0,0,0
 11/10  01:00:00,12.75,17.38701425,66.92054923,410.3605998,-1.089350283,30.03064811,0,0,0,0
 11/10  02:00:00,12.4125,17.23487262,68.17708147,410.302784,-1.118199801,31.35224344,0,0,0,0
 11/10  03:00:00,12.1125,17.10585323,69.14937463,410.2818554,-1.141320375,32.43204623,0,0,0,0
 11/10  04:00:00,11.8125,16.98248917,69.46891412,410.2742839,-1.165586785,33.58389496,0,0,0,0
 11/10  05:00:00,11.575,16.87376703,69.21827805,410.271547,-1.190564745,34.78833687,0,0,0,0
 11/10  06:00:00,11.375,16.77737727,68.37098829,410.2705584,-1.215724968,36.02017637,0,0,0,0
 11/10  07:00:00,11.175,16.68304857,67.13180998,410.2702014,-1.241746117,37.31272968,0,0,0,0
 11/10  08:00:00,11.1,17.97447056,60.14390495,410.2700668,-1.13052704,32.03850669,0.383618639,0,0,0
 11/10  09:00:00,11.35,18.37007528,57.31417005,410.2700167,-1.029768094,27.39017725,0.383618639,0,0,0
 11/10  10:00:00,11.9375,20.07149719,54.71357793,618.3655409,-0.842983369,20.28649934,0.383618639,0,0,0
 11/10  11:00:00,12.7625,20.43613007,56.1365365,725.2778715,-0.692809084,15.09362006,0.383618639,0,0,0
 11/10  12:00:00,13.6625,20.76384812,56.25701247,733.975258,-0.647652454,13.81488996,0.383618639,0,0,0
 11/10  13:00:00,14.5625,20.79080064,56.56267309,682.3797198,-0.617912315,13.01160666,0.383618639,0,0,0
 11/10  14:00:00,15.275,21.18105721,56.13052908,669.9406026,-0.565010359,11.69501938,0.383618639,0,0,0
 11/10  15:00:00,15.8125,21.41338794,56.22062093,679.7007598,-0.52057801,10.67024577,0.383618639,0,0,0
 11/10  16:00:00,16.125,21.90496886,56.4113081,742.2508473,-0.440268191,9.065552986,0.383618639,0,0,0
 11/10  17:00:00,16.2,21.82453915,56.91254314,738.5018976,-0.412742032,8.552620356,0.383618639,0,0,0
 11/10  18:00:00,16.075,21.35041467,56.48129168,641.2272157,-0.473493228,9.706661583,0.383618639,0,0,0
 11/10  19:00:00,15.6875,20.79648041,55.66030145,526.3488696,-0.573183915,11.90584248,0.383618639,0,0,0
 11/10  20:00:00,15.125,20.36202639,55.21577507,450.9608307,-1.658967736,59.54212975,0.383618639,0,0,0
 11/10  21:00:00,14.4,20.04269051,54.91765128,421.2335203,-1.715274184,62.56609308,0.383618639,0,0,0
 11/10  22:00:00,13.6625,19.69766406,54.98775861,413.2207956,-1.76937941,65.42521811,0.383618639,0,0,0
 11/10  23:00:00,12.9,19.31864931,55.51719277,411.0635073,-1.825145571,68.30794244,0.383618639,0,0,0
 11/10  24:00:00,12.1625,17.62811777,61.17063586,410.5339865,-2.014610987,77.19573704,0,0,0,0
 11/11  01:00:00,11.525,17.04095174,63.10429429,410.3601247,-1.16061457,33.34821494,0,0,0,0
 11/11  02:00:00,10.9875,16.83790064,63.8249083,410.3024953,-1.200446696,35.27062061,0,0,0,0
 11/11  03:00:00,10.4875,16.65821192,64.72448182,410.2817034,-1.232646865,36.85893019,0,0,0,0
 11/11  04:00:00,10.05,16.49566154,65.00249319,410.27421,-1.264088437,38.43705079,0,0,0,0
 11/11  05:00:00,9.7125,16.35497544,64.79127044,410.271513,-1.296279146,40.07797398,0,0,0,0
 11/11  06:00:00,9.475,16.2406172,64.8748085,410.2705435,-1.323074508,41.46161749,0,0,0,0
 11/11  07:00:00,9.275,16.14271583,64.69424103,410.2701952,-1.345680409,42.64082723,0,0,0,0
 11/11  08:00:00,9.2,17.41451931,58.964945,410.2700645,-1.229919528,36.81786153,0.383618639,0,0,0
 11/11  09:00:00,9.7625,17.84321987,58.00136842,410.270016,-1.120286383,31.45047482,0.383618639,0,0,0
 11/11  10:00:00,10.725,19.67195398,56.80557655,618.1953943,-0.907149195,22.70029663,0.383618639,0,0,0
 11/11  11:00:00,11.6,20.09690439,58.04721132,724.7121578,-0.733933959,16.33973495,0.383618639,0,0,0
 11/11  12:00:00,12.4625,20.37329306,56.36800005,733.2492171,-0.704334445,15.43734101,0.383618639,0,0,0
 11/11  13:00:00,13.425,20.37269763,54.14220622,681.7104444,-0.698713427,15.26979199,0.383618639,0,0,0
 11/11  14:00:00,14.7375,20.91883795,51.19244876,669.5464147,-0.651932848,13.94280023,0.383618639,0,0,0
 11/11  15:00:00,16.675,21.59499852,50.39812276,679.8137863,-0.551688701,11.39600948,0.383618639,0,0,0
 11/11  16:00:00,18.6875,22.53057837,51.86495837,741.3862723,-0.402277622,8.428897413,0.383618639,0,0,0
 11/11  17:00:00,19.275,22.65162049,54.4691955,740.0910533,-0.316662369,7.084980066,0.383618639,0,0,0
 11/11  18:00:00,18.825,22.18517362,54.95157134,642.5629136,-0.359831277,7.711725341,0.383618639,0,0,0
 11/11  19:00:00,18.1625,21.65254459,54.75227933,527.1275367,-0.444985865,9.149078089,0.383618639,0,0,0
 11/11  20:00:00,17.3375,21.21125121,55.18716857,451.3182742,-1.521492598,52.0696583,0.383618639,0,0,0
 11/11  21:00:00,16.4375,20.88748676,55.82812627,421.3645804,-1.573153733,54.88313687,0.383618639,0,0,0
 11/11  22:00:00,15.6625,20.60001933,56.54569522,413.2639536,-1.615346238,57.17964016,0.383618639,0,0,0
 11/11  23:00:00,15.025,20.34529993,57.21166644,411.0769566,-1.65301841,59.22234614,0.383618639,0,0,0
 11/11  24:00:00,14.4875,18.50895394,64.15427644,410.5409968,-1.838378033,68.80407305,0,0,0,0
 11/12  01:00:00,14.05,17.80230044,66.99358567,410.3625532,-1.008325195,26.47368926,0,0,0,0
 11/12  02:00:00,13.7125,17.65723463,67.46128889,410.3035923,-1.037945776,27.7452375,0,0,0,0
 11/12  03:00:00,13.475,17.55146731,67.84070703,410.2821852,-1.060051638,28.71578861,0,0,0,0
 11/12  04:00:00,13.3375,17.47581174,68.44496001,410.2744189,-1.075857713,29.42051023,0,0,0,0
 11/12  05:00:00,13.2375,17.41502193,69.20334363,410.2716023,-1.087774992,29.95776048,0,0,0,0
 11/12  06:00:00,13.2,17.37255997,69.97908691,410.270581,-1.096056531,30.33394006,0,0,0,0
 11/12  07:00:00,13.2,17.34454365,70.5292056,410.2702107,-1.102278235,30.61820715,0,0,0,0
 11/12  08:00:00,13.2,18.76355791,64.95555508,410.2700701,-0.967287942,24.93068526,0.383618639,0,0,0
 11/12  09:00:00,13.3875,19.2738314,63.22745437,410.2700175,-0.838490581,19.83542057,0.383618639,0,0,0
 11/12  10:00:00,13.6875,20.85664933,61.36995248,618.4177658,-0.655050423,14.26683357,0.383618639,0,0,0
 11/12  11:00:00,13.925,20.99321326,63.07524276,725.2734187,-0.539154475,11.08589851,0.383618639,0,0,0
 11/12  12:00:00,14.125,21.08314624,62.29572585,733.6971175,-0.535062305,10.99095121,0.383618639,0,0,0
 11/12  13:00:00,14.325,20.85143002,61.60498336,681.851008,-0.556618765,11.49467351,0.383618639,0,0,0
 11/12  14:00:00,14.5875,21.04028409,60.13956087,669.3043341,-0.553001468,11.40544584,0.383618639,0,0,0
 11/12  15:00:00,15.0125,21.22926387,59.55185084,679.0084046,-0.523007067,10.72283256,0.383618639,0,0,0
 11/12  16:00:00,15.6375,21.74630352,59.57687104,739.797624,-0.454260738,9.330057226,0.383618639,0,0,0
 11/12  17:00:00,16.0875,21.74853578,60.92510887,738.0370406,-0.415190761,8.594361854,0.383618639,0,0,0
 11/12  18:00:00,16.0125,21.29904078,61.22808578,640.8937718,-0.462908765,9.49636992,0.383618639,0,0,0
 11/12  19:00:00,15.4625,20.72171261,60.05858503,526.0909686,-0.5593381,11.57665192,0.383618639,0,0,0
 11/12  20:00:00,14.6375,20.19093561,58.36452581,450.7991113,-1.663089872,59.76273852,0.383618639,0,0,0
 11/12  21:00:00,13.8,19.77522209,56.88621945,421.1616004,-1.745257049,64.15539741,0.383618639,0,0,0
 11/12  22:00:00,13.1875,19.42859506,55.97174955,413.1952556,-1.811810966,67.62577885,0.383618639,0,0,0
 11/12  23:00:00,12.8125,19.20375722,55.5180749,411.0555279,-1.857423659,69.9439839,0.383618639,0,0,0
 11/12  24:00:00,12.6375,17.68572096,60.62248742,410.5307762,-2.020927249,77.50267054,0,0,0,0
 11/13  01:00:00,12.6625,17.279154,62.58167612,410.3594678,-1.137954472,32.27333765,0,0,0,0
 11/13  02:00:00,12.7,17.23550627,63.60183811,410.302395,-1.148292575,32.76048277,0,0,0,0
 11/13  03:00:00,12.7,17.1940172,64.94865993,410.281733,-1.155389172,33.09691098,0,0,0,0
 11/13  04:00:00,12.6375,17.1426529,66.44169096,410.2742499,-1.161653339,33.39528511,0,0,0,0
 11/13  05:00:00,12.475,17.06720498,67.98079945,410.2715391,-1.171293155,33.85681589,0,0,0,0
 11/13  06:00:00,12.2125,16.9658754,69.23899348,410.2705571,-1.185264416,34.53088684,0,0,0,0
 11/13  07:00:00,12.0375,16.876187,69.79510611,410.2702015,-1.204154008,35.4509915,0,0,0,0
 11/13  08:00:00,11.9375,18.18635203,63.94500736,410.270067,-1.08325314,29.88035373,0.383618639,0,0,0
 11/13  09:00:00,12.15,18.594779,61.20293343,410.2700168,-0.977446,25.18015091,0.383618639,0,0,0
 11/13  10:00:00,12.8,20.32370332,57.41866576,618.5147171,-0.79128614,18.49482963,0.383618639,0,0,0
 11/13  11:00:00,13.725,20.74785536,56.65185156,725.7205306,-0.640741064,13.62028484,0.383618639,0,0,0
 11/13  12:00:00,14.9125,21.19832319,53.54798577,734.5843352,-0.5871356,12.23697259,0.383618639,0,0,0
 11/13  13:00:00,16.275,21.42914309,49.42409671,683.1127068,-0.543391844,11.18084712,0.383618639,0,0,0
 11/13  14:00:00,17.8,21.99311853,45.00381671,670.9183117,-0.499094899,10.2143646,0.383618639,0,0,0
 11/13  15:00:00,19.4625,22.53485045,41.75426778,681.1865182,-0.433134221,8.921654385,0.383618639,0,0,0
 11/13  16:00:00,20.85,23.25569905,40.00716117,742.72817,-0.335437334,7.366552687,0.383618639,0,0,0
 11/13  17:00:00,21.1125,23.28574706,39.20695915,741.4563039,-0.292387239,6.777759392,0.383618639,0,0,0
 11/13  18:00:00,20.4375,22.81147066,37.18724016,643.7392238,-0.347752832,7.535544886,0.383618639,0,0,0
 11/13  19:00:00,19.4125,22.21816041,35.35640218,527.8643438,-0.445785617,9.169298699,0.383618639,0,0,0
 11/13  20:00:00,18.125,21.65670641,35.1626596,451.6676391,-1.539154664,53.03130631,0.383618639,0,0,0
 11/13  21:00:00,16.7875,21.18846295,36.49332597,421.4943563,-1.607775332,56.76774442,0.383618639,0,0,0
 11/13  22:00:00,15.55,20.73501902,38.69531787,413.3060798,-1.663787955,59.80342282,0.383618639,0,0,0
 11/13  23:00:00,14.475,20.288775,41.34133624,411.0894868,-1.718074142,62.71542188,0.383618639,0,0,0
 11/13  24:00:00,13.5375,18.3421196,48.43615877,410.5450436,-1.916889545,72.64670771,0,0,0,0
 11/14  01:00:00,12.7625,17.59157608,52.66934938,410.363631,-1.08551378,29.85779445,0,0,0,0
 11/14  02:00:00,12.0625,17.34510476,55.47461024,410.3038499,-1.121118167,31.48820745,0,0,0,0
 11/14  03:00:00,11.3625,17.11165703,57.64978993,410.2822157,-1.155210813,33.08996105,0,0,0,0
 11/14  04:00:00,10.725,16.89242449,59.17045139,410.2744007,-1.191170239,34.8185232,0,0,0,0
 11/14  05:00:00,10.125,16.68695837,59.83149501,410.2715829,-1.227893862,36.62318604,0,0,0,0
 11/14  06:00:00,9.5875,16.49629902,59.62323544,410.2705685,-1.266578793,38.56354716,0,0,0,0
 11/14  07:00:00,9.2125,16.3432178,58.6617702,410.2702039,-1.303923983,40.47145145,0,0,0,0
 11/14  08:00:00,9.0375,17.55885706,52.4608695,410.2700673,-1.201053916,35.38926194,0.383618639,0,0,0
 11/14  09:00:00,9.9375,18.03963056,49.65644137,410.2700167,-1.100483412,30.53954164,0.383618639,0,0,0
 11/14  10:00:00,11.6875,20.04504019,47.80091908,613.2076667,-0.873745957,21.46691179,0.383618639,0,0,0
 11/14  11:00:00,13.3375,20.77035004,48.57856093,725.5197523,-0.665049089,14.29507126,0.383618639,0,0,0
 11/14  12:00:00,14.7125,21.28257556,46.6758252,734.4096939,-0.594273685,12.41495979,0.383618639,0,0,0
 11/14  13:00:00,15.95,21.44974299,43.5990972,682.9333817,-0.556873891,11.4944771,0.383618639,0,0,0
 11/14  14:00:00,17.2125,22.00078962,40.50013755,670.6578149,-0.499450076,10.22805271,0.383618639,0,0,0
 11/14  15:00:00,18.575,22.51510868,39.49277058,680.7672549,-0.417717949,8.649202112,0.383618639,0,0,0
 11/14  16:00:00,19.7875,23.21167125,41.27466187,742.1178612,-0.302221144,6.93707755,0.383618639,0,0,0
 11/14  17:00:00,19.8875,23.2033848,44.92101608,740.6262371,-0.23514268,6.147925662,0.383618639,0,0,0
 11/14  18:00:00,18.825,22.51041097,48.13430577,642.8712075,-0.30307159,6.940646115,0.383618639,0,0,0
 11/14  19:00:00,17.175,21.64955528,50.75486437,529.5128695,-0.420396307,8.71957801,0.383618639,0,0,0
 11/14  20:00:00,15.25,20.75659265,52.97597707,451.2060377,-1.5523317,53.74925867,0.383618639,0,0,0
 11/14  21:00:00,13.4375,19.90483949,54.69347359,421.2831045,-1.679250226,60.63039972,0.383618639,0,0,0
 11/14  22:00:00,12.05,19.20365265,55.69137192,413.2268856,-1.796851419,66.8503609,0.383618639,0,0,0
 11/14  23:00:00,11.1625,18.86974309,55.31276478,411.0624912,-1.863691661,70.25626583,0.383618639,0,0,0
 11/14  24:00:00,10.65,17.38294712,59.36709849,410.5319765,-2.035045667,78.12842804,0,0,0,0
 11/15  01:00:00,10.3125,16.93377031,59.54480272,410.3592203,-1.162771438,33.45052444,0,0,0,0
 11/15  02:00:00,10.0125,16.79464056,58.82050854,410.3020469,-1.197802529,35.14129626,0,0,0,0
 11/15  03:00:00,9.65,16.65162733,58.24833205,410.2815031,-1.22989697,36.72230335,0,0,0,0
 11/15  04:00:00,9.0625,16.45821797,57.8414137,410.2741244,-1.267321199,38.60167133,0,0,0,0
 11/15  05:00:00,8.3,16.2130635,57.45914012,410.2714762,-1.315279834,41.05915441,0,0,0,0
