Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 11/15  06:00:00,7.5,15.95150042,57.1067727,410.2705273,-1.367643388,43.79730991,0,0,0,0
 11/15  07:00:00,6.8875,15.7273661,56.57925408,410.270188,-1.417558281,46.45075303,0,0,0,0
 11/15  08:00:00,6.6375,16.91498955,51.54591026,410.2700603,-1.316784017,41.20274276,0.383618639,0,0,0
 11/15  09:00:00,6.9125,17.19942909,50.3511287,410.2700152,-1.231171343,36.7847066,0.383618639,0,0,0
 11/15  10:00:00,7.85,18.87522531,48.65354621,617.8111084,-1.047633398,28.40829495,0.383618639,0,0,0
 11/15  11:00:00,9.425,19.4244294,49.27948872,723.850302,-0.879448528,21.33020611,0.383618639,0,0,0
 11/15  12:00:00,11.5375,20.12637646,47.53769071,732.6642525,-0.791059875,18.2170763,0.383618639,0,0,0
 11/15  13:00:00,13.9,20.5926723,45.28355254,681.6718069,-0.712986675,15.69955906,0.383618639,0,0,0
 11/15  14:00:00,16.3,21.49744969,42.64873645,669.7244128,-0.602699363,12.659183,0.383618639,0,0,0
 11/15  15:00:00,18.575,22.37154974,41.21816016,680.4662935,-0.455506011,9.363546503,0.383618639,0,0,0
 11/15  16:00:00,20.2125,23.24005194,42.30285289,742.0356952,-0.304620428,6.973442961,0.383618639,0,0,0
 11/15  17:00:00,20.325,23.2485155,45.12908188,740.6221276,-0.235835517,6.155158039,0.383618639,0,0,0
 11/15  18:00:00,19.225,22.54948741,47.7685695,642.8801708,-0.310369956,7.035643759,0.383618639,0,0,0
 11/15  19:00:00,17.5125,21.68652153,50.23222273,529.5211717,-0.428319209,8.861885911,0.383618639,0,0,0
 11/15  20:00:00,15.4875,20.78017385,52.55361743,451.2028054,-1.562315487,54.29262553,0.383618639,0,0,0
 11/15  21:00:00,13.575,19.93101566,54.40640559,421.2773831,-1.688149903,61.10869465,0.383618639,0,0,0
 11/15  22:00:00,12.0875,19.17586408,55.60940297,413.2231717,-1.811145681,67.58526155,0.383618639,0,0,0
 11/15  23:00:00,11.1625,18.81874903,55.43010521,411.0608874,-1.88159285,71.14619154,0.383618639,0,0,0
 11/15  24:00:00,10.7125,17.3346958,59.7667884,410.5314007,-2.051803453,78.85056904,0,0,0,0
 11/16  01:00:00,10.475,16.90595228,60.37034578,410.3590832,-1.174911364,34.03189783,0,0,0,0
 11/16  02:00:00,10.4625,16.83770524,59.66914792,410.3020323,-1.199791866,35.23753473,0,0,0,0
 11/16  03:00:00,10.5,16.8019766,59.17089238,410.2815225,-1.213653845,35.9176272,0,0,0,0
 11/16  04:00:00,10.4375,16.74573438,58.64624176,410.2741452,-1.22980388,36.71686407,0,0,0,0
 11/16  05:00:00,10.3375,16.67651041,58.13380235,410.271491,-1.249399704,37.69603958,0,0,0,0
 11/16  06:00:00,10.175,16.59240103,57.65204776,410.2705362,-1.270450308,38.75891639,0,0,0,0
 11/16  07:00:00,10.0375,16.51327037,56.86566641,410.2701928,-1.292802414,39.89912285,0,0,0,0
 11/16  08:00:00,9.9375,17.77702324,51.34977651,410.2700638,-1.17861758,34.30963959,0.383618639,0,0,0
 11/16  09:00:00,11.2125,18.37051808,49.63063434,410.2700159,-1.061669494,28.79634067,0.383618639,0,0,0
 11/16  10:00:00,13.375,20.55355734,49.10566514,613.3532675,-0.79949504,18.89426188,0.383618639,0,0,0
 11/16  11:00:00,15.0125,21.32514615,51.41911094,725.9036074,-0.564559344,11.67883946,0.383618639,0,0,0
 11/16  12:00:00,15.9375,21.69199274,50.46130505,734.6921327,-0.503140404,10.29604603,0.383618639,0,0,0
 11/16  13:00:00,16.45,21.60427109,47.66190169,682.9436592,-0.506400052,10.36644881,0.383618639,0,0,0
 11/16  14:00:00,16.85,21.87496698,44.12275397,670.3548794,-0.493526389,10.09305283,0.383618639,0,0,0
 11/16  15:00:00,17.5625,22.13386465,42.3152434,680.1761451,-0.465896197,9.533700326,0.383618639,0,0,0
 11/16  16:00:00,18.4625,22.7072406,42.61020682,741.2835022,-0.388714466,8.175729273,0.383618639,0,0,0
 11/16  17:00:00,18.675,22.7324201,44.24468706,739.6746337,-0.328802943,7.248489391,0.383618639,0,0,0
 11/16  18:00:00,18.2875,22.23192881,45.39398346,642.2055326,-0.38147809,8.05139256,0.383618639,0,0,0
 11/16  19:00:00,17.6625,21.67667639,46.65039503,526.9214191,-0.463798898,9.505807356,0.383618639,0,0,0
 11/16  20:00:00,16.8375,21.21319942,48.71508489,451.2148252,-1.534055268,52.7533109,0.383618639,0,0,0
 11/16  21:00:00,15.9375,20.8612538,51.05361591,421.3222026,-1.581611898,55.34392791,0.383618639,0,0,0
 11/16  22:00:00,15.0375,20.50854394,53.3266894,413.2481453,-1.623223441,57.60743753,0.383618639,0,0,0
 11/16  23:00:00,14.2,20.13774226,55.08133009,411.0711798,-1.671289384,60.20812167,0.383618639,0,0,0
 11/16  24:00:00,13.4,18.24839458,61.88884919,410.5368382,-1.871899087,70.46864566,0,0,0,0
 11/17  01:00:00,12.725,17.57399479,63.88469859,410.3613222,-1.038491054,27.77178688,0,0,0,0
 11/17  02:00:00,12.125,17.35358628,63.84838032,410.3029995,-1.083252908,29.75542523,0,0,0,0
 11/17  03:00:00,11.7125,17.18762586,63.59998842,410.2819104,-1.12061896,31.46488734,0,0,0,0
 11/17  04:00:00,11.475,17.0752917,63.45091362,410.2742964,-1.14754093,32.72547527,0,0,0,0
 11/17  05:00:00,11.4,17.0070289,63.43984339,410.2715496,-1.166605039,33.63211885,0,0,0,0
 11/17  06:00:00,11.4,16.96247347,63.34586538,410.2705589,-1.180700853,34.31001671,0,0,0,0
 11/17  07:00:00,11.4625,16.93469249,63.03055158,410.2702017,-1.193523449,34.93163573,0,0,0,0
 11/17  08:00:00,11.5,18.2573199,57.22703082,410.2700669,-1.069286872,29.25218671,0.383618639,0,0,0
 11/17  09:00:00,12.4375,18.83229803,55.10821529,410.2700167,-0.950261768,24.07961289,0.383618639,0,0,0
 11/17  10:00:00,14,20.88174449,54.00466796,616.9140149,-0.704517272,15.82803718,0.383618639,0,0,0
 11/17  11:00:00,15.1,21.41302672,56.29424545,725.9599457,-0.509489781,10.42785816,0.383618639,0,0,0
 11/17  12:00:00,15.65,21.64209966,55.43907425,734.6365076,-0.474333898,9.700421631,0.383618639,0,0,0
 11/17  13:00:00,15.9875,21.49116127,53.24220307,682.8090324,-0.486966621,9.960266266,0.383618639,0,0,0
 11/17  14:00:00,16.2875,21.70052669,50.15133439,670.1895174,-0.4858295,9.932634446,0.383618639,0,0,0
 11/17  15:00:00,16.775,21.90726295,48.35395846,679.9334979,-0.46172978,9.452184247,0.383618639,0,0,0
 11/17  16:00:00,17.4375,22.42328293,48.13821727,740.8771092,-0.394151699,8.256744404,0.383618639,0,0,0
 11/17  17:00:00,17.575,22.35635249,48.99260304,739.1726846,-0.364083224,7.761264219,0.383618639,0,0,0
 11/17  18:00:00,17.1875,21.84251046,48.62394415,641.7695996,-0.425247927,8.794891225,0.383618639,0,0,0
 11/17  19:00:00,16.625,21.28544501,47.77778007,526.6461778,-0.519526106,10.66373084,0.383618639,0,0,0
 11/17  20:00:00,15.9625,20.84966968,47.71168036,451.0923915,-1.599497627,56.31719786,0.383618639,0,0,0
 11/17  21:00:00,15.325,20.56743813,48.34957182,421.2831805,-1.648940618,59.00176263,0.383618639,0,0,0
 11/17  22:00:00,14.7875,20.33543474,49.57344298,413.2386934,-1.68058471,60.70933023,0.383618639,0,0,0
 11/17  23:00:00,14.475,20.16885394,50.88113044,411.0697186,-1.704772589,62.00689199,0.383618639,0,0,0
 11/17  24:00:00,14.2125,18.45615227,57.74401834,410.5368979,-1.870427489,70.41719183,0,0,0,0
 11/18  01:00:00,14.0375,17.88317694,61.41398273,410.3616621,-1.012516699,26.65007761,0,0,0,0
 11/18  02:00:00,13.9375,17.80396328,63.76436826,410.3032825,-1.02260667,27.08123146,0,0,0,0
 11/18  03:00:00,13.775,17.72424379,65.94800752,410.2820825,-1.03008665,27.40359814,0,0,0,0
 11/18  04:00:00,13.575,17.63660933,67.9294345,410.2743844,-1.039696232,27.82077663,0,0,0,0
 11/18  05:00:00,13.3125,17.53320118,69.7529886,410.2715902,-1.052319802,28.37407881,0,0,0,0
 11/18  06:00:00,13.075,17.43136583,71.40115777,410.2705764,-1.06738979,29.04170756,0,0,0,0
 11/18  07:00:00,12.875,17.34225472,72.71233186,410.2702088,-1.080596972,29.63370635,0,0,0,0
 11/18  08:00:00,12.7375,18.65471082,66.94749841,410.2700695,-0.959664195,24.59982183,0.383618639,0,0,0
 11/18  09:00:00,12.8875,19.08486559,64.66762215,410.2700174,-0.848418532,20.19035221,0.383618639,0,0,0
 11/18  10:00:00,13.25,20.73218123,61.40321264,618.4562659,-0.664817348,14.55957567,0.383618639,0,0,0
 11/18  11:00:00,13.5875,20.94397595,61.18956589,725.4017387,-0.543763354,11.19169842,0.383618639,0,0,0
 11/18  12:00:00,13.95,21.10476893,58.36117776,733.910079,-0.536777993,11.03021169,0.383618639,0,0,0
 11/18  13:00:00,14.5375,20.99242773,55.2984538,682.1964193,-0.555979883,11.47851862,0.383618639,0,0,0
 11/18  14:00:00,15.425,21.38213592,52.03269578,669.857661,-0.534579274,10.98883532,0.383618639,0,0,0
 11/18  15:00:00,16.7375,21.90163023,50.40931848,679.8911272,-0.454264386,9.32085793,0.383618639,0,0,0
 11/18  16:00:00,18.1125,22.62019499,51.27004735,741.184074,-0.348624761,7.558700509,0.383618639,0,0,0
 11/18  17:00:00,18.4125,22.61276073,53.48885836,739.7039735,-0.297011658,6.83433124,0.383618639,0,0,0
 11/18  18:00:00,17.8,22.07221562,54.12583268,642.180685,-0.35125993,7.589642137,0.383618639,0,0,0
 11/18  19:00:00,16.8125,21.4151309,53.95001107,529.1886388,-0.454018117,9.329607386,0.383618639,0,0,0
 11/18  20:00:00,15.8375,20.84769054,54.13782671,451.1361266,-1.55604552,53.95112892,0.383618639,0,0,0
 11/18  21:00:00,15.1875,20.53823678,55.07933518,421.2929638,-1.612593394,57.03008972,0.383618639,0,0,0
 11/18  22:00:00,14.9375,20.39566504,56.50996721,413.2419736,-1.635219533,58.25888784,0.383618639,0,0,0
 11/18  23:00:00,14.65,20.28090204,57.91236549,411.0710416,-1.64301655,58.68136191,0.383618639,0,0,0
 11/18  24:00:00,14.0625,18.48932565,64.75611994,410.5388522,-1.81989206,67.87642433,0,0,0,0
 11/19  01:00:00,13.3625,17.7520091,66.66308371,410.3616183,-0.995612553,25.93990112,0,0,0,0
 11/19  02:00:00,12.725,17.51985322,66.08795559,410.3031547,-1.045221199,28.06478437,0,0,0,0
 11/19  03:00:00,12.3125,17.35297771,65.60807486,410.2819845,-1.084242681,29.79912492,0,0,0,0
 11/19  04:00:00,12.075,17.24178572,65.53968595,410.2743299,-1.110851759,31.01259571,0,0,0,0
 11/19  05:00:00,11.6875,17.10553743,65.93391965,410.2715636,-1.134742728,32.12355534,0,0,0,0
 11/19  06:00:00,11.125,16.91781217,66.09615939,410.2705639,-1.16919531,33.7577779,0,0,0,0
 11/19  07:00:00,10.525,16.7140559,65.93891318,410.2702031,-1.209560852,35.71791782,0,0,0,0
 11/19  08:00:00,10.1125,17.87688784,60.14403814,410.2700672,-1.113309658,31.22943824,0.383618639,0,0,0
 11/19  09:00:00,10.0625,18.14525696,58.28866613,410.2700167,-1.029563696,27.38089475,0.383618639,0,0,0
 11/19  10:00:00,10.35,19.75618436,56.32880328,618.875084,-0.858286933,20.81484794,0.383618639,0,0,0
 11/19  11:00:00,10.875,20.01443883,58.36514838,724.5628887,-0.720962478,15.93991804,0.383618639,0,0,0
 11/19  12:00:00,11.6,20.22497564,58.79730503,733.0480271,-0.69714892,15.22467845,0.383618639,0,0,0
 11/19  13:00:00,12.3375,20.09742642,59.29357028,681.4610225,-0.694266763,15.14019302,0.383618639,0,0,0
 11/19  14:00:00,13.0375,20.44518841,58.7408488,669.1491564,-0.664419441,14.28410584,0.383618639,0,0,0
 11/19  15:00:00,13.55,20.70361831,58.93761807,678.9247524,-0.612303082,12.86623975,0.383618639,0,0,0
 11/19  16:00:00,13.825,21.16447048,58.9197244,741.3805156,-0.54788992,11.2997398,0.383618639,0,0,0
 11/19  17:00:00,13.8375,20.99171142,59.62269776,737.573745,-0.540246857,11.11277413,0.383618639,0,0,0
 11/19  18:00:00,13.6125,20.40524677,59.60397957,640.4334624,-0.616926123,13.01713811,0.383618639,0,0,0
 11/19  19:00:00,13.25,19.77578127,59.36317201,528.1980173,-0.722267103,16.00522434,0.383618639,0,0,0
 11/19  20:00:00,12.7875,19.24621988,59.46022643,450.7222889,-1.822030245,68.14457075,0.383618639,0,0,0
 11/19  21:00:00,12.2875,18.95377633,59.4456607,421.1466017,-1.881574722,71.14572179,0.383618639,0,0,0
 11/19  22:00:00,11.85,18.77945764,59.43819714,413.1927535,-1.915351076,72.79856529,0.383618639,0,0,0
 11/19  23:00:00,11.45,18.63543714,59.57645629,411.0548399,-1.941062236,74.02998015,0.383618639,0,0,0
 11/19  24:00:00,11.1125,17.15888482,65.17328157,410.5300597,-2.100745662,80.88516957,0,0,0,0
 11/20  01:00:00,10.875,16.71300532,66.85125997,410.358839,-1.224126958,36.43577689,0,0,0,0
 11/20  02:00:00,10.675,16.59981305,67.34062233,410.3020111,-1.249563875,37.70436891,0,0,0,0
 11/20  03:00:00,10.475,16.49533613,67.76450837,410.2815305,-1.271620788,38.8183192,0,0,0,0
 11/20  04:00:00,10.3375,16.40801031,67.70003366,410.2741518,-1.293502581,39.93500883,0,0,0,0
 11/20  05:00:00,10.2375,16.33452372,67.55619443,410.2714948,-1.312755455,40.9266701,0,0,0,0
 11/20  06:00:00,10.1375,16.26325834,67.24868697,410.2705381,-1.331679048,41.90913362,0,0,0,0
 11/20  07:00:00,10.1,16.20568034,66.68272311,410.2701937,-1.350483356,42.89245592,0,0,0,0
 11/20  08:00:00,10.1,17.52291425,60.50187194,410.2700642,-1.22857951,36.75468343,0.383618639,0,0,0
 11/20  09:00:00,10.7875,18.0110567,58.66284919,410.270016,-1.114272505,31.17269898,0.383618639,0,0,0
 11/20  10:00:00,11.8875,19.86606448,57.50756209,618.4491719,-0.895649369,22.26383867,0.383618639,0,0,0
 11/20  11:00:00,12.55,20.19654548,60.45798838,725.4371489,-0.732040516,16.28110971,0.383618639,0,0,0
 11/20  12:00:00,12.7625,20.3042319,60.72627789,733.8899615,-0.714689778,15.74730811,0.383618639,0,0,0
 11/20  13:00:00,12.7375,19.98161664,60.28951884,681.9554948,-0.744441647,16.68094342,0.383618639,0,0,0
 11/20  14:00:00,12.7,20.06691825,58.61072749,669.2908369,-0.759553718,17.15331501,0.383618639,0,0,0
 11/20  15:00:00,12.8875,20.18013236,57.92321812,678.8944615,-0.74391161,16.65316577,0.383618639,0,0,0
 11/20  16:00:00,13.375,20.69030521,57.93002548,739.5803793,-0.67939987,14.7259917,0.383618639,0,0,0
 11/20  17:00:00,13.85,20.68046141,59.73234919,737.7783731,-0.642519192,13.66868691,0.383618639,0,0,0
 11/20  18:00:00,13.875,20.20354776,61.02868598,640.7195463,-0.690359636,15.0449796,0.383618639,0,0,0
 11/20  19:00:00,13.425,19.59988487,61.09706512,528.3716457,-0.784404288,17.99436311,0.383618639,0,0,0
 11/20  20:00:00,12.7625,19.02964655,60.48303693,450.7821884,-1.890789825,71.58930673,0.383618639,0,0,0
 11/20  21:00:00,12.125,18.68982786,59.46905029,421.1628634,-1.962567623,75.03853066,0.383618639,0,0,0
 11/20  22:00:00,11.65,18.49119966,58.41213373,413.1969789,-2.006006062,77.03053655,0.383618639,0,0,0
 11/20  23:00:00,11.4375,18.38867932,57.68586401,411.0561932,-2.032997988,78.23016128,0.383618639,0,0,0
 11/20  24:00:00,11.4,16.95876274,62.74395123,410.5308042,-2.183922309,84.10127843,0,0,0,0
 11/21  01:00:00,11.4,16.57285501,63.80381301,410.3592868,-1.299861589,40.26166733,0,0,0,0
 11/21  02:00:00,11.4625,16.53424813,63.91117747,410.3022599,-1.314409444,41.01202403,0,0,0,0
 11/21  03:00:00,11.5,16.50395167,64.20211097,410.2816601,-1.323307697,41.47337484,0,0,0,0
 11/21  04:00:00,11.4375,16.45612834,64.36927707,410.2742146,-1.333666042,42.0125602,0,0,0,0
 11/21  05:00:00,11.2125,16.367079,64.43246862,410.2715229,-1.350678164,42.90285298,0,0,0,0
 11/21  06:00:00,10.975,16.26380555,64.49137677,410.27055,-1.37338318,44.09889193,0,0,0,0
 11/21  07:00:00,10.775,16.17306448,64.45862931,410.2701985,-1.393369226,45.15898016,0,0,0,0
 11/21  08:00:00,10.6375,17.49432349,58.91506921,410.2700659,-1.271109848,38.88524931,0.383618639,0,0,0
 11/21  09:00:00,10.85,17.89431965,57.7819182,410.2700164,-1.160006969,33.31729219,0.383618639,0,0,0
 11/21  10:00:00,11.25,19.55712399,56.52972285,618.3397771,-0.97086088,25.17301743,0.383618639,0,0,0
 11/21  11:00:00,11.525,19.73228262,59.28146392,725.0511467,-0.838106858,19.82271332,0.383618639,0,0,0
 11/21  12:00:00,11.6625,19.78568008,59.87581632,733.4085543,-0.832938147,19.63687354,0.383618639,0,0,0
 11/21  13:00:00,11.7,19.44917192,60.10109811,681.5156271,-0.864258315,20.77685231,0.383618639,0,0,0
 11/21  14:00:00,11.6375,19.53423243,58.92741992,668.9012927,-0.875869694,21.19576676,0.383618639,0,0,0
 11/21  15:00:00,11.6,19.58144597,58.20028873,678.4322652,-0.867118419,20.87077055,0.383618639,0,0,0
 11/21  16:00:00,11.6,19.97431674,57.33866449,740.6753363,-0.82240288,19.27929568,0.383618639,0,0,0
 11/21  17:00:00,11.725,19.80162778,57.40124062,736.7844959,-0.821266005,19.23072025,0.383618639,0,0,0
 11/21  18:00:00,11.8625,19.25964077,57.01664375,639.8774624,-0.894186693,21.9124211,0.383618639,0,0,0
 11/21  19:00:00,11.9625,18.73860574,56.30612496,525.5938603,-0.988638859,25.65996214,0.383618639,0,0,0
 11/21  20:00:00,12,18.46727653,55.43524337,450.6399177,-2.053936224,79.13362806,0.383618639,0,0,0
 11/21  21:00:00,11.9375,18.39136277,54.64837178,421.1260405,-2.079980269,80.24103517,0.383618639,0,0,0
 11/21  22:00:00,11.8375,18.34200993,54.26068405,413.18947,-2.092382274,80.75550515,0.383618639,0,0,0
 11/21  23:00:00,11.675,18.27843721,54.14901882,411.0550121,-2.104434334,81.24851639,0.383618639,0,0,0
 11/21  24:00:00,11.5375,16.76649319,59.54627189,410.5306707,-2.262233042,86.79922716,0,0,0,0
 11/22  01:00:00,11.4375,16.3319964,61.47604535,410.3593569,-1.385161548,44.72290968,0,0,0,0
 11/22  02:00:00,11.3375,16.25278148,62.57924492,410.3023147,-1.401342029,45.58344371,0,0,0,0
 11/22  03:00:00,11.175,16.16954081,63.78875654,410.2816842,-1.414723053,46.29815994,0,0,0,0
 11/22  04:00:00,10.975,16.07683215,64.87274798,410.2742231,-1.430532243,47.14561917,0,0,0,0
 11/22  05:00:00,10.775,15.98505608,65.86957873,410.2715257,-1.446692441,48.01495621,0,0,0,0
 11/22  06:00:00,10.575,15.89454178,66.81875776,410.270551,-1.462699631,48.87880026,0,0,0,0
 11/22  07:00:00,10.4375,15.81826696,67.61984192,410.2701989,-1.477727147,49.69187876,0,0,0,0
 11/22  08:00:00,10.3375,17.17854893,62.02493724,410.270066,-1.347147849,42.79131257,0.383618639,0,0,0
 11/22  09:00:00,10.55,17.59430516,60.07788986,410.2700164,-1.23349003,36.90044111,0.383618639,0,0,0
 11/22  10:00:00,11.0125,19.28774616,57.29255384,618.2965841,-1.043415291,28.22980934,0.383618639,0,0,0
 11/22  11:00:00,11.45,19.50428145,57.98539366,724.9776856,-0.91262689,22.59159117,0.383618639,0,0,0
 11/22  12:00:00,11.975,19.66873715,56.27778355,733.4737154,-0.901650711,22.1683343,0.383618639,0,0,0
 11/22  13:00:00,12.6375,19.54331073,54.40337515,681.8412634,-0.911947523,22.56712906,0.383618639,0,0,0
 11/22  14:00:00,13.525,19.95723281,51.79209173,669.5260954,-0.880482711,21.37627497,0.383618639,0,0,0
 11/22  15:00:00,14.775,20.427964,50.56165445,679.5425287,-0.810581781,18.86591034,0.383618639,0,0,0
 11/22  16:00:00,16.05,21.17154538,51.02480905,740.7325758,-0.698573925,15.30060178,0.383618639,0,0,0
 11/22  17:00:00,16.4375,21.1930901,52.43372627,739.1733784,-0.643917639,13.7070365,0.383618639,0,0,0
 11/22  18:00:00,16.2125,20.71694337,52.33869128,641.8268782,-0.697624966,15.25610042,0.383618639,0,0,0
 11/22  19:00:00,15.7875,20.20139248,51.68934646,526.7176723,-0.783554185,17.95663992,0.383618639,0,0,0
 11/22  20:00:00,15.2875,19.82670139,51.55059848,451.1411658,-1.856331462,69.88584349,0.383618639,0,0,0
 11/22  21:00:00,14.7875,19.61926102,52.08987784,421.3076411,-1.893167255,71.71823467,0.383618639,0,0,0
 11/22  22:00:00,14.2875,19.4314219,53.03981083,413.2482833,-1.917314308,72.8935134,0.383618639,0,0,0
 11/22  23:00:00,13.85,19.24826492,54.15021524,411.0729493,-1.941612297,74.05630879,0.383618639,0,0,0
 11/22  24:00:00,13.45,17.49871612,61.09266942,410.5381112,-2.115068585,81.38190167,0,0,0,0
 11/23  01:00:00,13.1125,16.87840112,64.27574965,410.3621115,-1.267675217,38.61852795,0,0,0,0
 11/23  02:00:00,12.8125,16.7487778,65.57642677,410.3034362,-1.290001857,39.75555812,0,0,0,0
 11/23  03:00:00,12.575,16.64930479,66.5574497,410.2821297,-1.306885776,40.62331661,0,0,0,0
 11/23  04:00:00,12.375,16.56644636,67.52001109,410.2743985,-1.320090085,41.30642799,0,0,0,0
 11/23  05:00:00,12.2375,16.49544723,68.37591531,410.2715944,-1.333166216,41.98648352,0,0,0,0
 11/23  06:00:00,12.1375,16.43719492,68.85453759,410.2705778,-1.344883948,42.59880657,0,0,0,0
 11/23  07:00:00,12.1,16.39555434,69.13774967,410.2702094,-1.355640893,43.16317213,0,0,0,0
 11/23  08:00:00,12.1,17.81818042,63.31411511,410.2700697,-1.218991176,36.30020162,0.383618639,0,0,0
 11/23  09:00:00,12.225,18.28312382,61.28644135,410.2700174,-1.093971744,30.23951061,0.383618639,0,0,0
 11/23  10:00:00,12.4875,19.87314813,58.91856841,618.4437114,-0.915486505,22.94506995,0.383618639,0,0,0
 11/23  11:00:00,12.85,20.05337682,60.36451068,725.4067165,-0.794542747,18.31038361,0.383618639,0,0,0
 11/23  12:00:00,13.25,20.21334716,60.098113,733.9505491,-0.77698862,17.72374543,0.383618639,0,0,0
 11/23  13:00:00,13.7125,20.05959093,60.00222066,682.1919054,-0.782889349,17.92180635,0.383618639,0,0,0
 11/23  14:00:00,14.2125,20.33917145,59.14552198,669.6951036,-0.759710239,17.16313511,0.383618639,0,0,0
 11/23  15:00:00,14.8375,20.60035915,59.27087861,679.468786,-0.712936736,15.69747531,0.383618639,0,0,0
 11/23  16:00:00,15.5375,21.15592611,60.1779695,740.3475923,-0.629354909,13.33978177,0.383618639,0,0,0
 11/23  17:00:00,15.9875,21.1572399,62.19751303,738.6366689,-0.585184682,12.17759313,0.383618639,0,0,0
 11/23  18:00:00,15.975,20.72756535,63.02733197,641.4234744,-0.627890638,13.29329796,0.383618639,0,0,0
 11/23  19:00:00,15.5875,20.22284359,62.72177375,526.4627834,-0.70901552,15.59243968,0.383618639,0,0,0
 11/23  20:00:00,15.025,19.82023491,61.85098747,451.0042575,-1.788898146,66.43981401,0.383618639,0,0,0
 11/23  21:00:00,14.425,19.554854,61.07000186,421.2495389,-1.843669579,69.25052382,0.383618639,0,0,0
 11/23  22:00:00,13.8875,19.32249709,60.68816687,413.2272415,-1.885189541,71.32473618,0.383618639,0,0,0
 11/23  23:00:00,13.5125,19.1384282,60.55797047,411.0660604,-1.919468778,72.99726252,0.383618639,0,0,0
 11/23  24:00:00,13.2125,17.43649995,67.30686388,410.5355622,-2.093991978,80.54236169,0,0,0,0
 11/24  01:00:00,12.9125,16.8564401,69.91048887,410.3611625,-1.242132778,37.3324455,0,0,0,0
 11/24  02:00:00,12.55,16.70847427,70.59772597,410.3030641,-1.270082268,38.74043323,0,0,0,0
 11/24  03:00:00,12.0875,16.54518546,71.19728352,410.2819805,-1.299034004,40.21962852,0,0,0,0
 11/24  04:00:00,11.4625,16.34231378,71.24783276,410.274335,-1.334754567,42.07063628,0,0,0,0
 11/24  05:00:00,10.7625,16.11624739,70.30499764,410.2715656,-1.38070005,44.48738954,0,0,0,0
 11/24  06:00:00,10.125,15.90105212,69.46191962,410.2705645,-1.426853074,46.94892474,0,0,0,0
 11/24  07:00:00,9.5875,15.71031713,68.5445344,410.2702033,-1.469311592,49.23678672,0,0,0,0
 11/24  08:00:00,9.275,16.97112376,61.65282204,410.2700673,-1.362231292,43.57140447,0.383618639,0,0,0
 11/24  09:00:00,9.7625,17.40110341,59.94624173,410.2700167,-1.254860751,37.97178928,0.383618639,0,0,0
 11/24  10:00:00,11.1,19.32002256,58.08430625,616.6582249,-1.034339873,27.90491319,0.383618639,0,0,0
 11/24  11:00:00,12.7625,19.94178511,59.04522473,725.4061021,-0.838697227,19.84385827,0.383618639,0,0,0
 11/24  12:00:00,14.5875,20.56343399,56.46451962,734.436048,-0.758251687,17.12735323,0.383618639,0,0,0
 11/24  13:00:00,16.425,20.88060631,52.40672793,683.2003539,-0.703566709,15.4130098,0.383618639,0,0,0
 11/24  14:00:00,18.1625,21.54658019,47.17288609,671.1191532,-0.636880819,13.52930295,0.383618639,0,0,0
 11/24  15:00:00,19.6125,22.07005555,42.63500205,681.3470406,-0.566879791,11.73617245,0.383618639,0,0,0
 11/24  16:00:00,20.5375,22.6737204,39.62512115,742.7345714,-0.491231268,10.05899382,0.383618639,0,0,0
 11/24  17:00:00,20.55,22.61453659,38.48308956,741.3479822,-0.469680185,9.608986653,0.383618639,0,0,0
 11/24  18:00:00,19.775,22.07158396,37.53077601,643.631966,-0.534792878,11.0098389,0.383618639,0,0,0
 11/24  19:00:00,18.525,21.40684233,37.39581466,530.1400837,-0.634057358,13.46189929,0.383618639,0,0,0
 11/24  20:00:00,17,20.74955625,38.61149879,451.5834933,-1.733227916,63.51609007,0.383618639,0,0,0
 11/24  21:00:00,15.4,20.18025141,40.6907149,421.4481533,-1.813580823,67.71433649,0.383618639,0,0,0
 11/24  22:00:00,13.925,19.60260436,43.41901479,413.285738,-1.888372338,71.47642188,0.383618639,0,0,0
 11/24  23:00:00,12.65,18.99993548,46.17657633,411.0817099,-1.966767104,75.22849679,0.383618639,0,0,0
 11/24  24:00:00,11.575,17.12704801,52.732476,410.5400902,-2.177911609,83.80757119,0,0,0,0
 11/25  01:00:00,10.7,16.45688339,55.36880413,410.3621596,-1.336482115,42.1614836,0,0,0,0
 11/25  02:00:00,9.9625,16.20040845,56.61895287,410.303192,-1.382285467,44.57110363,0,0,0,0
 11/25  03:00:00,9.3875,15.99080417,57.38369631,410.2819351,-1.422010158,46.68895415,0,0,0,0
 11/25  04:00:00,8.95,15.82150579,57.40204072,410.2742863,-1.457297043,48.58728283,0,0,0,0
 11/25  05:00:00,8.6125,15.68367715,56.67191802,410.2715379,-1.489533404,50.33214769,0,0,0,0
 11/25  06:00:00,8.375,15.57357791,55.4443975,410.2705514,-1.519020136,51.93439851,0,0,0,0
 11/25  07:00:00,8.2375,15.48874105,53.83451277,410.2701976,-1.54601469,53.4043419,0,0,0,0
 11/25  08:00:00,8.2,16.79996145,47.65844309,410.2700652,-1.428858547,47.09592305,0.383618639,0,0,0
 11/25  09:00:00,9.5125,17.40032714,45.53057528,410.2700162,-1.308477672,40.71065952,0.383618639,0,0,0
 11/25  10:00:00,11.7375,19.57232861,45.37268326,613.2627121,-1.048558426,28.56135752,0.383618639,0,0,0
 11/25  11:00:00,13.4125,20.30334182,48.98335365,725.6876439,-0.816264208,19.055696,0.383618639,0,0,0
 11/25  12:00:00,14.275,20.65012399,50.19067671,734.442744,-0.74963855,16.84018382,0.383618639,0,0,0
 11/25  13:00:00,14.6875,20.51756213,50.36534174,682.6590526,-0.741879359,16.59235201,0.383618639,0,0,0
 11/25  14:00:00,15.05,20.75731077,49.52496872,670.0447732,-0.723471937,16.0199575,0.383618639,0,0,0
 11/25  15:00:00,15.575,20.98939907,49.79009336,679.7638135,-0.68030182,14.73132328,0.383618639,0,0,0
 11/25  16:00:00,16.2375,21.52748649,51.11832451,740.6400113,-0.598644716,12.54150392,0.383618639,0,0,0
 11/25  17:00:00,16.375,21.45652773,53.21753118,738.8511255,-0.559386605,11.55455122,0.383618639,0,0,0
 11/25  18:00:00,15.8625,20.88576512,53.55623109,641.4304358,-0.623685878,13.19112393,0.383618639,0,0,0
 11/25  19:00:00,15.1,20.24395795,53.0712179,528.7309476,-0.729748872,16.23541907,0.383618639,0,0,0
 11/25  20:00:00,14.2375,19.68555446,52.60479824,450.9257571,-1.831473667,68.62459447,0.383618639,0,0,0
 11/25  21:00:00,13.4625,19.30527962,52.10385995,421.2097032,-1.903233623,72.20704836,0.383618639,0,0,0
 11/25  22:00:00,12.8875,18.99802731,51.8903624,413.2116824,-1.956631249,74.76193794,0.383618639,0,0,0
 11/25  23:00:00,12.5125,18.77683782,51.7315249,411.0607244,-1.997182132,76.63267504,0.383618639,0,0,0
 11/25  24:00:00,12.3375,17.2263054,56.73051886,410.5326896,-2.163078791,83.30910927,0,0,0,0
 11/26  01:00:00,12.2375,16.7927804,58.55215514,410.3601667,-1.284334879,39.46573499,0,0,0,0
 11/26  02:00:00,12.075,16.70571529,59.40029054,410.3026438,-1.300451321,40.29188916,0,0,0,0
 11/26  03:00:00,11.875,16.6145951,60.11976629,410.2818135,-1.3173201,41.16288055,0,0,0,0
 11/26  04:00:00,11.55,16.49677553,61.09589043,410.274273,-1.335889043,42.128845,0,0,0,0
 11/26  05:00:00,11.0875,16.33899329,61.98083369,410.271544,-1.361766498,43.48607403,0,0,0,0
 11/26  06:00:00,10.65,16.18089928,62.58758005,410.2705573,-1.391431196,45.05613277,0,0,0,0
 11/26  07:00:00,10.25,16.0333981,63.07604286,410.2702009,-1.419187273,46.53742951,0,0,0,0
 11/26  08:00:00,10.0375,17.32132854,57.6667423,410.2700666,-1.302733451,40.49145465,0.383618639,0,0,0
 11/26  09:00:00,10.9375,17.8704243,56.36644587,410.2700166,-1.179885816,34.27533676,0.383618639,0,0,0
 11/26  10:00:00,12.5625,19.88720978,55.35077452,616.7904054,-0.938843243,23.97127261,0.383618639,0,0,0
 11/26  11:00:00,13.95,20.48263048,57.32170253,725.6769058,-0.738378297,16.47993303,0.383618639,0,0,0
 11/26  12:00:00,14.8375,20.82966446,55.59681165,734.4173427,-0.686991972,14.92628144,0.383618639,0,0,0
 11/26  13:00:00,15.4125,20.78827398,52.08506743,682.6803768,-0.679366139,14.70401406,0.383618639,0,0,0
 11/26  14:00:00,15.85,21.10588724,47.22463274,670.1052152,-0.660344829,14.16372475,0.383618639,0,0,0
 11/26  15:00:00,16.3125,21.34557881,43.40059932,679.8378411,-0.633331606,13.41951839,0.383618639,0,0,0
 11/26  16:00:00,16.75,21.77368734,41.21848117,742.550132,-0.596021115,12.4560146,0.383618639,0,0,0
 11/26  17:00:00,16.7125,21.61002957,40.21538561,739.0039173,-0.598214987,12.50793546,0.383618639,0,0,0
 11/26  18:00:00,16.225,21.05036606,38.74750062,641.6355679,-0.67275419,14.54016951,0.383618639,0,0,0
 11/26  19:00:00,15.5,20.44383463,37.26891173,528.907621,-0.774621687,17.66778248,0.383618639,0,0,0
 11/26  20:00:00,14.7625,19.94685633,36.67846255,451.0297156,-1.867282801,70.43093959,0.383618639,0,0,0
 11/26  21:00:00,14.25,19.69144223,37.17606022,421.2586539,-1.915530115,72.80721382,0.383618639,0,0,0
 11/26  22:00:00,14.1,19.59860957,38.26805717,413.2316406,-1.93040031,73.52306578,0.383618639,0,0,0
 11/26  23:00:00,13.975,19.5536436,39.29041034,411.0681093,-1.929856202,73.496994,0.383618639,0,0,0
 11/26  24:00:00,13.7125,17.85088199,44.08765093,410.5364035,-2.093930668,80.53360393,0,0,0,0
 11/27  01:00:00,13.35,17.23473596,45.70787277,410.3614823,-1.247570787,37.60516495,0,0,0,0
 11/27  02:00:00,12.95,17.07924369,45.91258947,410.3031839,-1.278149856,39.15060367,0,0,0,0
 11/27  03:00:00,12.7375,16.97498553,46.28029181,410.2820291,-1.301368397,40.33902739,0,0,0,0
 11/27  04:00:00,12.6375,16.91345245,47.21353248,410.2743603,-1.31269523,40.92331617,0,0,0,0
 11/27  05:00:00,12.35,16.81474142,48.50222738,410.27158,-1.324603173,41.54088589,0,0,0,0
 11/27  06:00:00,11.95,16.67745549,49.89487274,410.270572,-1.344425239,42.57499154,0,0,0,0
 11/27  07:00:00,11.55,16.53668971,51.07516159,410.2702069,-1.366235911,43.72149261,0,0,0,0
 11/27  08:00:00,11.3375,17.83856675,47.78470451,410.2700687,-1.2455206,37.60297241,0.383618639,0,0,0
 11/27  09:00:00,11.425,18.21566693,48.11892307,410.2700171,-1.130946044,31.94526121,0.383618639,0,0,0
 11/27  10:00:00,11.75,19.86628003,48.44443516,618.2318114,-0.942248288,24.02893926,0.383618639,0,0,0
 11/27  11:00:00,12.15,20.07593058,51.66119867,724.757954,-0.802443167,18.57822098,0.383618639,0,0,0
 11/27  12:00:00,12.55,20.22168005,52.92120806,733.1419767,-0.780762232,17.84968409,0.383618639,0,0,0
 11/27  13:00:00,12.95,20.04103243,54.03902687,681.3555917,-0.78192912,17.88998911,0.383618639,0,0,0
 11/27  14:00:00,13.2875,20.27142978,54.03611892,668.8702306,-0.76229463,17.24565388,0.383618639,0,0,0
 11/27  15:00:00,13.4625,20.40141862,54.62985743,678.4951139,-0.729358438,16.1974544,0.383618639,0,0,0
 11/27  16:00:00,13.4375,20.76790515,54.91578588,740.7525546,-0.677871421,14.67006649,0.383618639,0,0,0
 11/27  17:00:00,13.275,20.53024115,55.49111767,736.7590102,-0.682059993,14.78480218,0.383618639,0,0,0
 11/27  18:00:00,12.95,19.90110021,55.1949996,639.6677805,-0.765295836,17.3744528,0.383618639,0,0,0
 11/27  19:00:00,12.6125,19.25392385,54.61543242,527.6738752,-0.876730994,21.25358413,0.383618639,0,0,0
 11/27  20:00:00,12.3125,18.7759323,54.29773253,450.4608459,-1.972818971,75.50903279,0.383618639,0,0,0
 11/27  21:00:00,12.1375,18.62913681,54.02703498,421.0456729,-2.012475681,77.32214433,0.383618639,0,0,0
 11/27  22:00:00,12.1,18.59843609,54.22480128,413.159419,-2.020279461,77.66979505,0.383618639,0,0,0
 11/27  23:00:00,11.975,18.55344156,54.66888295,411.0447412,-2.025338366,77.89349068,0.383618639,0,0,0
 11/27  24:00:00,11.7125,17.04081158,60.12408104,410.5268737,-2.181196934,83.98090869,0,0,0,0
 11/28  01:00:00,11.4125,16.56723404,61.33897906,410.3579841,-1.310548595,40.81323129,0,0,0,0
 11/28  02:00:00,11.1125,16.43844311,60.92879527,410.3017707,-1.340007344,42.34412205,0,0,0,0
 11/28  03:00:00,10.9375,16.34240173,60.4319617,410.2814664,-1.365493051,43.68222539,0,0,0,0
 11/28  04:00:00,10.8375,16.27188734,59.94389868,410.2741379,-1.385192811,44.72449692,0,0,0,0
 11/28  05:00:00,10.6125,16.17781786,59.32589075,410.2714928,-1.406841695,45.87715421,0,0,0,0
 11/28  06:00:00,10.375,16.0738073,58.54622546,410.2705382,-1.43281455,47.26837424,0,0,0,0
 11/28  07:00:00,10.2375,15.99503621,57.58146149,410.270194,-1.455983334,48.51610396,0,0,0,0
 11/28  08:00:00,10.3875,17.38892232,52.15182428,410.2700642,-1.327673652,41.78406164,0.383618639,0,0,0
 11/28  09:00:00,10.875,17.87367401,51.28984738,410.270016,-1.201761292,35.33496838,0.383618639,0,0,0
 11/28  10:00:00,11.35,19.5876136,50.94815721,618.1404544,-1.001241992,26.43940872,0.383618639,0,0,0
 11/28  11:00:00,11.625,19.76048992,54.25328172,724.4608503,-0.865429586,20.81122334,0.383618639,0,0,0
 11/28  12:00:00,11.6375,19.78805157,55.61495902,732.6403098,-0.859093724,20.57701741,0.383618639,0,0,0
 11/28  13:00:00,11.5375,19.41189605,56.96307563,680.6850138,-0.891142871,21.77829835,0.383618639,0,0,0
 11/28  14:00:00,11.375,19.46515639,57.08136688,668.090622,-0.901820702,22.1745179,0.383618639,0,0,0
 11/28  15:00:00,11.175,19.46453589,57.37870555,677.5489445,-0.894628069,21.89923104,0.383618639,0,0,0
 11/28  16:00:00,11.0375,19.82031044,57.17246067,739.5993839,-0.85365631,20.39184262,0.383618639,0,0,0
 11/28  17:00:00,11,19.5993247,57.81455296,735.4981809,-0.855975866,20.46865758,0.383618639,0,0,0
 11/28  18:00:00,11.0625,19.00343061,57.994209,638.6924858,-0.934736328,23.48578505,0.383618639,0,0,0
 11/28  19:00:00,11.1625,18.46444323,57.51948729,524.7947525,-1.032635848,27.53019834,0.383618639,0,0,0
 11/28  20:00:00,11.325,18.20449171,56.88219616,450.2297069,-2.097464841,80.96000076,0.383618639,0,0,0
 11/28  21:00:00,11.525,18.20701034,56.32602509,420.96443,-2.112479226,81.57424326,0.383618639,0,0,0
 11/28  22:00:00,11.7875,18.27225196,56.11182785,413.1341972,-2.10819716,81.40125594,0.383618639,0,0,0
 11/28  23:00:00,12.025,18.35470365,56.03952955,411.0375746,-2.096639643,80.93045898,0.383618639,0,0,0
 11/28  24:00:00,12.1625,16.91648395,61.58689513,410.5247305,-2.236269191,85.93831068,0,0,0,0
 11/29  01:00:00,12.2,16.50051968,63.56971054,410.3574995,-1.35459513,43.10840134,0,0,0,0
 11/29  02:00:00,12.0125,16.40692415,63.89620824,410.3017028,-1.372898706,44.07334414,0,0,0,0
 11/29  03:00:00,11.525,16.24614981,64.21635484,410.2814769,-1.40018722,45.52245445,0,0,0,0
 11/29  04:00:00,10.7375,16.00609521,64.5456277,410.274148,-1.439898353,47.65000169,0,0,0,0
 11/29  05:00:00,9.7125,15.69916543,64.46635114,410.2714955,-1.493656676,50.55658091,0,0,0,0
 11/29  06:00:00,8.675,15.37587161,64.12679882,410.2705377,-1.555644238,53.92911211,0,0,0,0
 11/29  07:00:00,7.7375,15.07624365,63.29687489,410.2701928,-1.616182579,57.22466625,0,0,0,0
 11/29  08:00:00,7.2125,16.26655538,56.70218096,410.2700635,-1.523054851,52.16110504,0.383618639,0,0,0
 11/29  09:00:00,7.2875,16.56061843,54.4221679,410.2700157,-1.434215099,47.34338654,0.383618639,0,0,0
 11/29  10:00:00,8.0875,18.31932531,51.32984535,617.862904,-1.24646433,37.73645123,0.383618639,0,0,0
 11/29  11:00:00,9.5625,18.83805488,51.46037925,723.9896782,-1.078165236,29.5256242,0.383618639,0,0,0
 11/29  12:00:00,11.45,19.42033876,49.62182485,732.80497,-0.999920799,26.13355249,0.383618639,0,0,0
 11/29  13:00:00,13.5125,19.74064582,47.10136182,681.7419082,-0.942364963,23.76049511,0.383618639,0,0,0
 11/29  14:00:00,15.55,20.58807959,43.4769645,669.6486516,-0.833077437,19.67617931,0.383618639,0,0,0
 11/29  15:00:00,17.2375,21.18645777,41.48154142,680.2225745,-0.739800472,16.52927786,0.383618639,0,0,0
 11/29  16:00:00,18.2375,21.82117123,41.62750957,741.5593299,-0.644383571,13.74898822,0.383618639,0,0,0
 11/29  17:00:00,18.1875,21.82279889,43.39379715,739.9310944,-0.580824072,12.06940481,0.383618639,0,0,0
 11/29  18:00:00,17.125,21.12652724,45.7331942,642.2519704,-0.650440029,13.9238585,0.383618639,0,0,0
 11/29  19:00:00,15.5375,20.24208078,48.03886356,529.1175299,-0.77819963,17.79906411,0.383618639,0,0,0
 11/29  20:00:00,13.775,19.38009445,50.31431598,451.0203105,-1.909689157,72.50310868,0.383618639,0,0,0
 11/29  21:00:00,12.225,18.66522565,52.53111211,421.2149766,-2.019951925,77.64033262,0.383618639,0,0,0
 11/29  22:00:00,11.2,18.21026004,53.88030896,413.2038939,-2.095463228,80.87742585,0.383618639,0,0,0
 11/29  23:00:00,10.8375,18.03614019,54.36408193,411.055596,-2.131265474,82.32184255,0.383618639,0,0,0
 11/29  24:00:00,10.925,16.62026513,59.72834382,410.5301469,-2.278809066,87.36911999,0,0,0,0
 11/30  01:00:00,11.25,16.32681531,61.50030876,410.3590646,-1.377323249,44.30711149,0,0,0,0
 11/30  02:00:00,11.7125,16.40469563,61.92273885,410.3022123,-1.369639928,43.90091058,0,0,0,0
 11/30  03:00:00,12.0875,16.48378575,62.22005992,410.281665,-1.357539521,43.26302686,0,0,0,0
 11/30  04:00:00,12.2625,16.51550286,62.61022481,410.2742273,-1.3519041,42.96681221,0,0,0,0
 11/30  05:00:00,12.175,16.47849895,62.91670073,410.2715321,-1.356678496,43.21781184,0,0,0,0
 11/30  06:00:00,11.975,16.40000482,62.97411712,410.270555,-1.372492075,44.05169311,0,0,0,0
 11/30  07:00:00,11.8375,16.33106955,63.18411077,410.270201,-1.388203558,44.88423809,0,0,0,0
 11/30  08:00:00,11.8,17.7280571,57.94434854,410.2700669,-1.256437443,38.15598612,0.383618639,0,0,0
 11/30  09:00:00,11.9875,18.19453476,56.60395492,410.2700167,-1.131420785,31.96790703,0.383618639,0,0,0
 11/30  10:00:00,12.5375,19.89095498,55.34908802,618.4204182,-0.937047821,23.82119466,0.383618639,0,0,0
 11/30  11:00:00,13.3,20.2003234,57.96807399,725.424028,-0.789757102,18.1481569,0.383618639,0,0,0
 11/30  12:00:00,14.1,20.48702319,58.70770245,734.1037549,-0.746499822,16.74041943,0.383618639,0,0,0
 11/30  13:00:00,14.7125,20.40090541,59.54009974,682.4208716,-0.732481422,16.296705,0.383618639,0,0,0
 11/30  14:00:00,14.9,20.59380468,59.29799046,669.8244572,-0.71190041,15.66478227,0.383618639,0,0,0
 11/30  15:00:00,14.525,20.56105811,59.15203615,679.2796078,-0.70230173,15.37404153,0.383618639,0,0,0
 11/30  16:00:00,13.7375,20.68273472,58.63558083,741.315542,-0.691043436,15.0444146,0.383618639,0,0,0
 11/30  17:00:00,12.775,20.19175095,58.922261,737.0344336,-0.737382692,16.46345017,0.383618639,0,0,0
 11/30  18:00:00,11.775,19.33032301,58.97637535,639.6529927,-0.859914153,20.66046964,0.383618639,0,0,0
 11/30  19:00:00,11.025,18.50522646,59.04003566,527.5435787,-1.001635588,26.22362341,0.383618639,0,0,0
 11/30  20:00:00,10.6125,18.00416255,59.25001548,450.3593217,-2.106637032,81.32797562,0.383618639,0,0,0
 11/30  21:00:00,10.5625,17.9067044,59.29621817,420.9983001,-2.139769968,82.65527827,0.383618639,0,0,0
 11/30  22:00:00,10.4125,17.85179425,59.33399697,413.1414223,-2.148124928,82.97856097,0.383618639,0,0,0
 11/30  23:00:00,9.9875,17.71383354,57.91461467,411.0378731,-2.175163641,84.00148198,0.383618639,0,0,0
 11/30  24:00:00,9.4875,16.15492696,60.50191816,410.5235519,-2.357528998,89.66490362,0,0,0,0
 12/01  01:00:00,9.05,15.6434257,58.47940077,411.0280967,-0.526312396,10.79775964,0,0,0,0
 12/01  02:00:00,8.7125,15.48182541,55.17564461,411.4972452,-0.567533878,11.7486598,0,0,0,0
 12/01  03:00:00,8.5375,15.37583426,52.43822756,411.6657002,-0.599118944,12.52699521,0,0,0,0
 12/01  04:00:00,8.4375,15.29649675,50.8106435,411.7261541,-0.621873705,13.11488469,0,0,0,0
 12/01  05:00:00,8.2125,15.19306749,50.35224832,411.7478528,-0.641195622,13.63214071,0,0,0,0
 12/01  06:00:00,7.9125,15.06722913,50.6081484,411.7556426,-0.660901422,14.17623005,0,0,0,0
 12/01  07:00:00,7.675,14.95400646,51.2867253,411.7584377,-0.678360843,14.67218891,0,0,0,0
 12/01  08:00:00,7.5375,16.25990839,47.87702887,411.759484,-0.585710417,12.28559275,0.383618639,0,0,0
 12/01  09:00:00,7.625,16.58020934,47.6766485,411.7598719,-0.50798466,10.39481345,0.383618639,0,0,0
 12/01  10:00:00,7.95,18.22972889,46.70270926,619.5392198,-0.371399797,8.034548633,0.383618639,0,0,0
 12/01  11:00:00,8.35,18.43006151,48.52276339,725.7289239,-0.269861708,6.513846614,0.383618639,0,0,0
 12/01  12:00:00,8.8125,18.57056138,47.96176515,734.0378219,-0.263189672,6.438977703,0.383618639,0,0,0
 12/01  13:00:00,9.3125,18.34244554,46.79031901,682.3544199,-0.278002916,6.61033955,0.383618639,0,0,0
 12/01  14:00:00,9.75,18.58268915,44.60264135,670.0352706,-0.276777569,6.592805454,0.383618639,0,0,0
 12/01  15:00:00,10.0875,18.7683025,43.00523889,679.77113,-0.258796911,6.390695007,0.383618639,0,0,0
 12/01  16:00:00,10.2625,19.22954621,41.5550506,740.3244538,-0.221188981,6.023572672,0.383618639,0,0,0
 12/01  17:00:00,10.2375,19.03857025,40.87195602,738.2504627,-0.221809633,6.024861631,0.383618639,0,0,0
 12/01  18:00:00,10.1375,18.3883321,39.75455565,641.2851213,-0.289061682,6.758002466,0.383618639,0,0,0
 12/01  19:00:00,9.975,17.78803886,38.44858787,529.3324802,-0.371151743,7.881809528,0.383618639,0,0,0
 12/01  20:00:00,9.7125,17.38791418,37.88810595,452.0513526,-1.399079808,45.46435736,0.383618639,0,0,0
 12/01  21:00:00,9.4125,17.23419544,37.96163765,422.5746324,-1.426090184,46.90717126,0.383618639,0,0,0
 12/01  22:00:00,9.175,17.13713952,38.47406666,414.661634,-1.438614697,47.57997193,0.383618639,0,0,0
 12/01  23:00:00,8.9125,17.04438617,39.32380284,412.5382047,-1.447529728,48.06000882,0.383618639,0,0,0
 12/01  24:00:00,8.675,15.53957015,44.35684779,412.0173623,-1.561769932,54.26519319,0,0,0,0
 12/02  01:00:00,8.475,15.10659784,46.99626047,411.8476593,-0.683696987,14.82657138,0,0,0,0
 12/02  02:00:00,8.275,14.99720963,48.56116265,411.7914979,-0.696726827,15.20822845,0,0,0,0
 12/02  03:00:00,8.075,14.89611101,49.92139109,411.7713132,-0.708538557,15.56080548,0,0,0,0
 12/02  04:00:00,7.8125,14.7819203,51.1945967,411.7640615,-0.721673061,15.96003862,0,0,0,0
 12/02  05:00:00,7.575,14.67080353,51.97954793,411.7614572,-0.737223676,16.44211728,0,0,0,0
 12/02  06:00:00,7.3125,14.55949382,52.3687896,411.7605225,-0.753115899,16.94569334,0,0,0,0
 12/02  07:00:00,7.1375,14.46386789,52.43878637,411.7601873,-0.770103583,17.49558182,0,0,0,0
 12/02  08:00:00,7.0375,15.81587626,47.65573944,411.7600618,-0.676105608,14.70450124,0.383618639,0,0,0
 12/02  09:00:00,7.375,16.20516745,46.29866214,411.7600153,-0.596730579,12.46603092,0.383618639,0,0,0
 12/02  10:00:00,7.975,17.96520364,45.17413332,619.54675,-0.448088187,9.369094697,0.383618639,0,0,0
 12/02  11:00:00,8.45,18.20718167,47.26836401,725.7656614,-0.338208482,7.380504832,0.383618639,0,0,0
 12/02  12:00:00,8.7875,18.32218751,47.23709783,734.0400155,-0.329361416,7.256656242,0.383618639,0,0,0
 12/02  13:00:00,8.9625,17.99858514,46.82623522,682.2433082,-0.350024614,7.556226903,0.383618639,0,0,0
 12/02  14:00:00,9.1875,18.1629104,45.44861984,669.8187895,-0.355036851,7.624983521,0.383618639,0,0,0
 12/02  15:00:00,9.55,18.35106452,44.92338533,679.5202932,-0.331991859,7.292944823,0.383618639,0,0,0
 12/02  16:00:00,9.95,18.87482931,45.03013033,740.1123417,-0.282955729,6.676511348,0.383618639,0,0,0
 12/02  17:00:00,10.0375,18.72359766,46.2621314,738.0759239,-0.267571642,6.489310993,0.383618639,0,0,0
 12/02  18:00:00,9.875,18.06404956,46.77377272,641.0995502,-0.326974113,7.244074184,0.383618639,0,0,0
 12/02  19:00:00,9.675,17.46120786,46.70866837,529.1738116,-0.405029437,8.430965288,0.383618639,0,0,0
 12/02  20:00:00,9.475,17.07957036,46.70693173,451.958844,-1.42814309,47.01842895,0.383618639,0,0,0
 12/02  21:00:00,9.3375,16.96653967,46.80377701,422.5376266,-1.451606907,48.279832,0.383618639,0,0,0
 12/02  22:00:00,9.3,16.93118787,47.35863056,414.6497813,-1.456735558,48.55655218,0.383618639,0,0,0
 12/02  23:00:00,9.3,16.91807163,47.96599042,412.5348691,-1.457305061,48.58729892,0.383618639,0,0,0
 12/02  24:00:00,9.2375,15.43272151,53.11890936,412.017164,-1.567256866,54.56264252,0,0,0,0
 12/03  01:00:00,9.075,14.99589697,54.55172423,411.8475983,-0.694171633,15.13319556,0,0,0,0
 12/03  02:00:00,8.875,14.89003385,54.72313388,411.7915493,-0.711786921,15.65907268,0,0,0,0
 12/03  03:00:00,8.675,14.79012739,54.73140573,411.7713583,-0.728869096,16.18189018,0,0,0,0
 12/03  04:00:00,8.475,14.69447146,54.87955243,411.7640877,-0.744539046,16.67251453,0,0,0,0
 12/03  05:00:00,8.2125,14.58656469,55.2087888,411.7614705,-0.760372852,17.17912779,0,0,0,0
 12/03  06:00:00,7.975,14.48247849,55.60427116,411.7605287,-0.776216493,17.69650366,0,0,0,0
 12/03  07:00:00,7.8375,14.40447641,56.07643726,411.76019,-0.788971948,18.12082145,0,0,0,0
 12/03  08:00:00,7.675,15.78258759,51.81603648,411.7600628,-0.689306117,15.09434415,0.383618639,0,0,0
 12/03  09:00:00,7.6,16.0997713,51.29718225,411.7600156,-0.6089092,12.7763216,0.383618639,0,0,0
 12/03  10:00:00,7.475,17.67492434,49.90504693,619.4444838,-0.478310717,9.933272107,0.383618639,0,0,0
 12/03  11:00:00,7.3375,17.69185618,52.1697364,725.3303745,-0.396357244,8.277396644,0.383618639,0,0,0
 12/03  12:00:00,7.3,17.66203104,52.74238325,733.3690126,-0.406662215,8.446514948,0.383618639,0,0,0
 12/03  13:00:00,7.3625,17.27970759,53.53700036,681.510847,-0.433955539,8.935250005,0.383618639,0,0,0
 12/03  14:00:00,7.525,17.42277291,53.15482272,669.1201868,-0.43739046,8.992432343,0.383618639,0,0,0
 12/03  15:00:00,7.725,17.54491667,53.49157598,678.7697558,-0.417577218,8.635490575,0.383618639,0,0,0
 12/03  16:00:00,7.8625,18.02093975,53.52511764,739.1478295,-0.371683351,7.888526495,0.383618639,0,0,0
 12/03  17:00:00,7.9625,17.84348783,54.55011639,736.9226724,-0.361945176,7.729953305,0.383618639,0,0,0
 12/03  18:00:00,8,17.21685066,55.03044873,640.1536305,-0.423172658,8.754549713,0.383618639,0,0,0
 12/03  19:00:00,8,16.67049024,54.71296206,528.5838087,-0.497066766,10.17577226,0.383618639,0,0,0
 12/03  20:00:00,8,16.35775391,54.07604696,451.6776671,-1.517635704,51.85928463,0.383618639,0,0,0
 12/03  21:00:00,8,16.29631042,53.43478037,422.4297633,-1.53729472,52.92925284,0.383618639,0,0,0
 12/03  22:00:00,8,16.27295078,53.01529813,414.6126444,-1.545034748,53.35091479,0.383618639,0,0,0
 12/03  23:00:00,8.0625,16.27133348,52.78877076,412.5228415,-1.549016296,53.56786052,0.383618639,0,0,0
 12/03  24:00:00,8.1,14.79530888,57.88942396,412.0126306,-1.661866242,59.67515787,0,0,0,0
 12/04  01:00:00,8.1,14.39001162,59.57452066,411.8459019,-0.787130441,18.05930116,0,0,0,0
 12/04  02:00:00,8.1,14.33074097,60.06429604,411.7909066,-0.798525413,18.44317315,0,0,0,0
 12/04  03:00:00,8.0375,14.27323763,60.26580668,411.7711207,-0.808223627,18.77453223,0,0,0,0
 12/04  04:00:00,7.9375,14.20461005,60.27484823,411.7640008,-0.820749819,19.20829232,0,0,0,0
 12/04  05:00:00,7.775,14.12537724,60.28776322,411.7614391,-0.833870598,19.66971939,0,0,0,0
 12/04  06:00:00,7.6375,14.0489956,60.30868622,411.7605175,-0.847478919,20.15580027,0,0,0,0
 12/04  07:00:00,7.475,13.96895282,60.16786338,411.760186,-0.86120474,20.65408522,0,0,0,0
 12/04  08:00:00,7.4,15.38931164,54.48360816,411.7600616,-0.762628383,17.36120439,0.383618639,0,0,0
 12/04  09:00:00,7.4625,15.77013711,52.90033144,411.7600153,-0.676641302,14.62249023,0.383618639,0,0,0
 12/04  10:00:00,7.75,17.45467958,50.68709544,619.6469767,-0.538414433,11.2397832,0.383618639,0,0,0
 12/04  11:00:00,8.275,17.68422019,52.68354551,726.104433,-0.433915312,8.927989791,0.383618639,0,0,0
 12/04  12:00:00,9,17.90984395,53.18333843,734.610678,-0.411553375,8.53338675,0.383618639,0,0,0
 12/04  13:00:00,9.8,17.78874685,53.9747566,683.0415952,-0.404654288,8.414137097,0.383618639,0,0,0
 12/04  14:00:00,10.5375,18.12648281,53.4797341,670.746738,-0.38060232,8.02099535,0.383618639,0,0,0
 12/04  15:00:00,11.1125,18.37426062,53.28206144,680.5688761,-0.343460925,7.455497636,0.383618639,0,0,0
 12/04  16:00:00,11.425,18.86385749,52.32399862,741.2638984,-0.292904658,6.792345183,0.383618639,0,0,0
 12/04  17:00:00,11.4375,18.70557532,51.40762391,739.2991516,-0.289197372,6.741074622,0.383618639,0,0,0
 12/04  18:00:00,11.2125,18.10667772,49.24696178,642.1287789,-0.354919884,7.643756808,0.383618639,0,0,0
 12/04  19:00:00,10.9125,17.50712029,46.05333868,529.8278558,-0.442664631,9.105570251,0.383618639,0,0,0
 12/04  20:00:00,10.55,17.10066436,42.80380088,452.2852136,-1.481277557,49.88544667,0.383618639,0,0,0
 12/04  21:00:00,10.15,16.93103746,40.05745686,422.6656981,-1.520933527,52.0385078,0.383618639,0,0,0
 12/04  22:00:00,9.8125,16.81458844,38.26463552,414.6935412,-1.54402969,53.29617629,0.383618639,0,0,0
 12/04  23:00:00,9.5125,16.70637066,37.09760527,412.5487603,-1.562452067,54.30004539,0.383618639,0,0,0
 12/04  24:00:00,9.2125,15.08163543,40.36270697,412.0222065,-1.691192677,61.24076622,0,0,0,0
 12/05  01:00:00,8.9125,14.57149465,41.41867308,411.8494073,-0.829731799,19.52406846,0,0,0,0
 12/05  02:00:00,8.55,14.42155577,41.48957479,411.7922221,-0.852238512,20.32816485,0,0,0,0
 12/05  03:00:00,8.15,14.2745397,41.27216394,411.7716022,-0.874292895,21.13677683,0,0,0,0
 12/05  04:00:00,7.6875,14.11649452,40.56089602,411.7641731,-0.898414379,22.04431716,0,0,0,0
 12/05  05:00:00,7.1875,13.94583509,39.19203676,411.761499,-0.926987589,23.14993971,0,0,0,0
