Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 12/05  06:00:00,6.75,13.78632396,37.3760673,411.7605378,-0.957244384,24.35572372,0,0,0,0
 12/05  07:00:00,6.475,13.6669842,35.24511705,411.7601928,-0.984145896,25.45776963,0,0,0,0
 12/05  08:00:00,6.4625,15.06914509,29.88492834,411.7600638,-0.894269772,21.98204365,0.383618639,0,0,0
 12/05  09:00:00,6.8125,15.50935696,26.78922186,411.7600159,-0.812431075,18.91950243,0.383618639,0,0,0
 12/05  10:00:00,7.5625,17.34263986,25.28390796,619.8699477,-0.666995929,14.53466961,0.383618639,0,0,0
 12/05  11:00:00,8.5875,17.7651613,25.32919035,726.8859409,-0.548031723,11.28755513,0.383618639,0,0,0
 12/05  12:00:00,9.6875,18.10986498,23.76385696,735.7568916,-0.52219268,10.70558686,0.383618639,0,0,0
 12/05  13:00:00,10.475,18.01105451,21.87247937,684.2760956,-0.520189303,10.6619413,0.383618639,0,0,0
 12/05  14:00:00,10.6375,18.27079113,20.46045436,671.7326262,-0.50031696,10.23452776,0.383618639,0,0,0
 12/05  15:00:00,10.0375,18.20419602,20.45357168,681.1585068,-0.496973185,10.161736,0.383618639,0,0,0
 12/05  16:00:00,8.95,18.39086188,22.23061541,743.0510744,-0.469553877,9.609749315,0.383618639,0,0,0
 12/05  17:00:00,7.625,17.76961862,25.16219068,739.3583993,-0.501646567,10.27386754,0.383618639,0,0,0
 12/05  18:00:00,6.35,16.64956945,27.72393317,641.0536401,-0.608017755,12.79134394,0.383618639,0,0,0
 12/05  19:00:00,5.3375,15.74677873,30.22539804,528.9023707,-0.715571177,15.79188067,0.383618639,0,0,0
 12/05  20:00:00,4.75,15.2558143,33.02851496,451.7241005,-1.746512408,64.22389827,0.383618639,0,0,0
 12/05  21:00:00,4.6625,15.14653321,35.80549427,422.4223925,-1.761603939,65.01985703,0.383618639,0,0,0
 12/05  22:00:00,4.8875,15.1772679,38.24735767,414.6057459,-1.752612363,64.54688513,0.383618639,0,0,0
 12/05  23:00:00,5.1875,15.24977791,39.59091197,412.5199293,-1.739941746,63.87797823,0.383618639,0,0,0
 12/05  24:00:00,5.425,13.86764148,43.62409173,412.0101363,-1.842499245,69.1244762,0,0,0,0
 12/06  01:00:00,5.625,13.55502426,43.60153977,411.8446739,-0.959303372,24.43810146,0,0,0,0
 12/06  02:00:00,5.7625,13.53286036,41.9756432,411.790279,-0.972243559,24.96599714,0,0,0,0
 12/06  03:00:00,5.675,13.46920759,40.05707073,411.7708298,-0.989534499,25.68173592,0,0,0,0
 12/06  04:00:00,5.35,13.34584326,38.50940204,411.7638717,-1.012989865,26.67085694,0,0,0,0
 12/06  05:00:00,4.8875,13.18196813,37.41932047,411.7613829,-1.041007841,27.87901038,0,0,0,0
 12/06  06:00:00,4.3875,13.00683512,36.96047376,411.7604934,-1.068766757,29.10388217,0,0,0,0
 12/06  07:00:00,4.0125,12.854339,37.0094552,411.7601758,-1.093737018,30.22893614,0,0,0,0
 12/06  08:00:00,3.775,14.11083528,33.99562494,411.7600579,-1.007612115,26.51988606,0.383618639,0,0,0
 12/06  09:00:00,3.95,14.44508959,33.02739232,411.7600143,-0.93388808,23.42054586,0.383618639,0,0,0
 12/06  10:00:00,4.5375,16.23767132,32.0141258,619.5133152,-0.786029916,18.20815133,0.383618639,0,0,0
 12/06  11:00:00,5.3,16.56622069,32.61555729,725.7607484,-0.672827575,14.51446771,0.383618639,0,0,0
 12/06  12:00:00,6.1625,16.86724097,30.79884763,734.2344213,-0.6488496,13.84436694,0.383618639,0,0,0
 12/06  13:00:00,7.125,16.83832172,28.13015115,682.7144607,-0.639585468,13.58989954,0.383618639,0,0,0
 12/06  14:00:00,8.25,17.34301634,25.11477177,670.5700413,-0.608205779,12.76477156,0.383618639,0,0,0
 12/06  15:00:00,9.575,17.77260024,23.38951607,680.706464,-0.56840354,11.7694343,0.383618639,0,0,0
 12/06  16:00:00,10.725,18.48975959,23.72089401,741.9436917,-0.498316994,10.2136643,0.383618639,0,0,0
 12/06  17:00:00,10.85,18.48724576,25.52733354,740.3109622,-0.447867852,9.185951598,0.383618639,0,0,0
 12/06  18:00:00,10.1375,17.727042,27.01311256,642.9136802,-0.510002673,10.46451718,0.383618639,0,0,0
 12/06  19:00:00,8.9875,16.81205767,28.73415719,530.2095476,-0.610523645,12.84155287,0.383618639,0,0,0
 12/06  20:00:00,7.6875,16.05997753,30.77713999,452.376316,-1.665237197,59.88031949,0.383618639,0,0,0
 12/06  21:00:00,6.5125,15.63654695,32.46364947,422.6642786,-1.717317695,62.6758711,0.383618639,0,0,0
 12/06  22:00:00,5.725,15.37281227,33.67883949,414.6809725,-1.748264029,64.31740842,0.383618639,0,0,0
 12/06  23:00:00,5.3125,15.22474804,34.5125436,412.5414511,-1.76636402,65.26943775,0.383618639,0,0,0
 12/06  24:00:00,5.2,13.7271612,38.55065213,412.0179399,-1.885363885,71.25060394,0,0,0,0
 12/07  01:00:00,5.2625,13.36738386,39.80865867,411.8470756,-1.005719301,26.36124942,0,0,0,0
 12/07  02:00:00,5.425,13.35351496,40.46709101,411.7911269,-1.011169655,26.59232166,0,0,0,0
 12/07  03:00:00,5.5,13.33199492,41.29782998,411.7711333,-1.014227048,26.72256409,0,0,0,0
 12/07  04:00:00,5.375,13.26057067,42.36966269,411.7639823,-1.0223338,27.06963714,0,0,0,0
 12/07  05:00:00,5.1125,13.15218574,43.57933132,411.7614238,-1.035347931,27.63173168,0,0,0,0
 12/07  06:00:00,4.75,13.02032586,44.80241805,411.7605087,-1.050364985,28.28811542,0,0,0,0
 12/07  07:00:00,4.4125,12.88859225,45.53007469,411.7601816,-1.068497733,29.09135031,0,0,0,0
 12/07  08:00:00,4.2375,14.18993431,41.93528999,411.7600598,-0.976871953,25.2426327,0.383618639,0,0,0
 12/07  09:00:00,4.95,14.68098052,41.15579301,411.7600148,-0.888009254,21.65161483,0.383618639,0,0,0
 12/07  10:00:00,6.3375,16.70521549,40.18785569,614.5121207,-0.711166335,15.85725771,0.383618639,0,0,0
 12/07  11:00:00,7.5875,17.25252378,41.66496115,726.3808951,-0.56326099,11.64494189,0.383618639,0,0,0
 12/07  12:00:00,8.625,17.60392429,40.08356237,735.0519243,-0.529549013,10.87041089,0.383618639,0,0,0
 12/07  13:00:00,9.5,17.59481168,36.98765809,683.4920377,-0.513752668,10.52048813,0.383618639,0,0,0
 12/07  14:00:00,10.3,17.93791232,32.84638574,671.17773,-0.507568429,10.38656252,0.383618639,0,0,0
 12/07  15:00:00,11.1625,18.23638905,29.3938176,681.1574562,-0.486463069,9.94615892,0.383618639,0,0,0
 12/07  16:00:00,11.9375,18.95305659,27.29287944,742.1551686,-0.410093461,8.524372814,0.383618639,0,0,0
 12/07  17:00:00,12.0125,18.78690213,26.98957178,740.4990168,-0.405740532,8.436777481,0.383618639,0,0,0
 12/07  18:00:00,11.4625,18.09383655,26.55933994,643.1810801,-0.475172546,9.736902905,0.383618639,0,0,0
 12/07  19:00:00,10.6375,17.35010584,26.46256324,530.4423824,-0.560749476,11.6029116,0.383618639,0,0,0
 12/07  20:00:00,9.675,16.72909433,27.00370062,452.5341222,-1.603764743,56.5494308,0.383618639,0,0,0
 12/07  21:00:00,8.7375,16.35148004,27.88365607,422.7430354,-1.650079481,59.06340213,0.383618639,0,0,0
 12/07  22:00:00,8.025,16.09666238,29.02518437,414.7136944,-1.678113277,60.57654734,0.383618639,0,0,0
 12/07  23:00:00,7.55,15.93538357,30.24941914,412.5533861,-1.693894381,61.42445387,0.383618639,0,0,0
 12/07  24:00:00,7.2125,14.35782247,34.32096049,412.0230191,-1.815047576,67.72336873,0,0,0,0
 12/08  01:00:00,6.975,13.89980456,36.20146074,411.849252,-0.944143261,23.82826337,0,0,0,0
 12/08  02:00:00,6.775,13.79704856,37.46890398,411.7920302,-0.957109074,24.34917529,0,0,0,0
 12/08  03:00:00,6.5125,13.6891078,38.82516583,411.7714895,-0.968982394,24.83229292,0,0,0,0
 12/08  04:00:00,6.15,13.55508676,40.51984523,411.7641185,-0.983014916,25.41034383,0,0,0,0
 12/08  05:00:00,5.6875,13.39620461,42.18626293,411.7614748,-0.999920835,26.11684195,0,0,0,0
 12/08  06:00:00,5.1875,13.22386043,43.68214549,411.7605275,-1.019933738,26.96711381,0,0,0,0
 12/08  07:00:00,4.75,13.06318479,44.9418067,411.7601884,-1.040333373,27.8489161,0,0,0,0
 12/08  08:00:00,4.5375,14.35993976,41.67689585,411.7600621,-0.949068914,24.11447629,0.383618639,0,0,0
 12/08  09:00:00,4.5625,14.68223801,40.78778915,411.7600154,-0.871648329,21.03798998,0.383618639,0,0,0
 12/08  10:00:00,4.975,16.42385505,39.11241754,619.4263636,-0.73124936,16.43750978,0.383618639,0,0,0
 12/08  11:00:00,5.7625,16.73767799,39.88627285,725.5272761,-0.621362618,13.10203491,0.383618639,0,0,0
 12/08  12:00:00,6.85,17.08928403,38.57868371,734.0360911,-0.593527511,12.38902682,0.383618639,0,0,0
 12/08  13:00:00,7.9875,17.05824881,36.64318316,682.6326848,-0.585697509,12.19243441,0.383618639,0,0,0
 12/08  14:00:00,9.0875,17.54702375,33.60762859,670.5404083,-0.555421921,11.46695187,0.383618639,0,0,0
 12/08  15:00:00,9.9375,17.92440279,31.11893624,680.5130546,-0.510869126,10.45766542,0.383618639,0,0,0
 12/08  16:00:00,10.3875,18.44593688,29.53996616,741.3640024,-0.468412672,9.590790434,0.383618639,0,0,0
 12/08  17:00:00,10.5,18.34128707,28.80091168,739.5326494,-0.453663142,9.297145814,0.383618639,0,0,0
 12/08  18:00:00,10.375,17.73472739,27.84249454,642.4163619,-0.513922742,10.54338009,0.383618639,0,0,0
 12/08  19:00:00,10.05,17.08870322,27.30342969,530.0616214,-0.594516833,12.42485482,0.383618639,0,0,0
 12/08  20:00:00,9.525,16.61589996,27.47320689,452.4011259,-1.624531226,57.67822564,0.383618639,0,0,0
 12/08  21:00:00,8.925,16.35936562,28.67707333,422.7067813,-1.656262913,59.39801819,0.383618639,0,0,0
 12/08  22:00:00,8.325,16.14634435,30.40064009,414.7052479,-1.675106025,60.41470054,0.383618639,0,0,0
 12/08  23:00:00,7.7875,15.96585879,31.99464014,412.5514028,-1.690797882,61.25832686,0.383618639,0,0,0
 12/08  24:00:00,7.35,14.33926269,36.97786237,412.0224784,-1.815371699,67.73730134,0,0,0,0
 12/09  01:00:00,6.8875,13.81025897,39.98616836,411.8491112,-0.948584802,24.00644723,0,0,0,0
 12/09  02:00:00,6.45,13.6350252,41.97436158,411.79197,-0.96909935,24.83726683,0,0,0,0
 12/09  03:00:00,5.9875,13.46754424,44.07918292,411.7714585,-0.986437021,25.55259969,0,0,0,0
 12/09  04:00:00,5.4875,13.29090434,46.11803885,411.764102,-1.005482998,26.35162372,0,0,0,0
 12/09  05:00:00,4.9875,13.11567599,47.89610829,411.7614666,-1.025080485,27.18813145,0,0,0,0
 12/09  06:00:00,4.4875,12.9399234,49.29986202,411.7605237,-1.046331654,28.11131088,0,0,0,0
 12/09  07:00:00,4.1125,12.78892092,50.18617923,411.7601868,-1.067672185,29.05462987,0,0,0,0
 12/09  08:00:00,3.9375,14.07275765,45.94270591,411.7600615,-0.979066418,25.3298457,0.383618639,0,0,0
 12/09  09:00:00,4.15,14.42889997,44.14871858,411.7600152,-0.903220285,22.22699821,0.383618639,0,0,0
 12/09  10:00:00,4.925,16.28880491,41.15857961,619.5009224,-0.752668945,17.13033873,0.383618639,0,0,0
 12/09  11:00:00,6.2375,16.78217654,40.82113856,725.8777043,-0.624404657,13.18191426,0.383618639,0,0,0
 12/09  12:00:00,7.8,17.29140607,38.17233292,734.6687393,-0.582241635,12.10978101,0.383618639,0,0,0
 12/09  13:00:00,9.525,17.4484511,34.60706151,683.4910493,-0.560062707,11.56984302,0.383618639,0,0,0
 12/09  14:00:00,11.2,18.16353654,30.25919618,671.5591627,-0.500678083,10.25359034,0.383618639,0,0,0
 12/09  15:00:00,12.55,18.71501965,27.41106706,681.7640911,-0.434217737,8.935946909,0.383618639,0,0,0
 12/09  16:00:00,13.375,19.28382968,27.30377583,743.0260184,-0.382606108,8.057481343,0.383618639,0,0,0
 12/09  17:00:00,13.2875,19.10036701,29.51717408,741.4966243,-0.368130848,7.82310239,0.383618639,0,0,0
 12/09  18:00:00,12.225,18.31989668,31.94441177,643.8832787,-0.424529853,8.78009083,0.383618639,0,0,0
 12/09  19:00:00,10.575,17.37507695,34.7203111,530.7099799,-0.517944493,10.63223966,0.383618639,0,0,0
 12/09  20:00:00,8.5875,16.44132108,37.82420115,453.9396581,-1.582784671,55.40702025,0.383618639,0,0,0
 12/09  21:00:00,6.675,15.7407107,40.05105731,422.7050886,-1.665492123,59.89490395,0.383618639,0,0,0
 12/09  22:00:00,5.125,15.25132681,41.26045966,414.6856378,-1.723343393,62.99590157,0.383618639,0,0,0
 12/09  23:00:00,3.975,14.86452255,41.65911428,412.5396257,-1.77211007,65.56877625,0.383618639,0,0,0
 12/09  24:00:00,3.1625,13.22188279,45.43811293,412.016033,-1.917378776,72.79218755,0,0,0,0
 12/10  01:00:00,2.65,12.7121377,45.88865952,411.845804,-1.060274334,28.72673321,0,0,0,0
 12/10  02:00:00,2.3125,12.54921826,45.57358018,411.7904187,-1.089612664,30.04182813,0,0,0,0
 12/10  03:00:00,2.075,12.41859093,45.44744117,411.7707784,-1.113646136,31.14147333,0,0,0,0
 12/10  04:00:00,1.875,12.30572781,45.49186423,411.763818,-1.133598971,32.06923924,0,0,0,0
 12/10  05:00:00,1.7375,12.21126063,45.7627638,411.7613521,-1.150735367,32.87628925,0,0,0,0
 12/10  06:00:00,1.575,12.11427193,46.24863866,411.7604787,-1.166105267,33.608343,0,0,0,0
 12/10  07:00:00,1.4375,12.018638,46.47935775,411.7601695,-1.183351481,34.4381642,0,0,0,0
 12/10  08:00:00,1.4,13.25919429,42.50678805,411.7600555,-1.095896252,30.39365778,0.383618639,0,0,0
 12/10  09:00:00,2.025,13.67223759,41.06454396,411.7600137,-1.018999561,26.92760482,0.383618639,0,0,0
 12/10  10:00:00,3.3375,15.64093882,39.06819369,615.8522517,-0.853024292,20.55631323,0.383618639,0,0,0
 12/10  11:00:00,4.8375,16.26632386,39.79404435,725.3984328,-0.702117795,15.36919971,0.383618639,0,0,0
 12/10  12:00:00,6.3375,16.75150259,38.36496022,734.0450942,-0.655776747,14.0387162,0.383618639,0,0,0
 12/10  13:00:00,7.9,16.88488014,36.05084596,682.7964479,-0.626465029,13.23653446,0.383618639,0,0,0
 12/10  14:00:00,9.5,17.48762142,32.66860464,670.8870546,-0.588534617,12.26672415,0.383618639,0,0,0
 12/10  15:00:00,11.1,18.00095226,30.19344563,681.2096884,-0.53822671,11.06608613,0.383618639,0,0,0
 12/10  16:00:00,12.3875,18.74270924,29.69177031,742.6156525,-0.462525282,9.485012209,0.383618639,0,0,0
 12/10  17:00:00,12.55,18.67835178,30.81187917,741.1679386,-0.430031462,8.858409925,0.383618639,0,0,0
 12/10  18:00:00,11.65,17.9788203,31.55291159,643.6425249,-0.484152557,9.916277048,0.383618639,0,0,0
 12/10  19:00:00,10.2,17.08415424,32.74106908,530.5952295,-0.577988713,12.02527829,0.383618639,0,0,0
 12/10  20:00:00,8.5375,16.23344815,34.36177579,452.5263673,-1.644220103,58.74386081,0.383618639,0,0,0
 12/10  21:00:00,6.8375,15.62222294,36.01271317,422.709698,-1.717015991,62.65835195,0.383618639,0,0,0
 12/10  22:00:00,5.325,15.13560717,37.39572774,414.6906165,-1.77323973,65.62732138,0.383618639,0,0,0
 12/10  23:00:00,4.175,14.73983061,38.51961177,412.5420454,-1.820696828,68.0826732,0.383618639,0,0,0
 12/10  24:00:00,3.3,13.0669885,43.03492687,412.0171548,-1.964303196,75.00477906,0,0,0,0
 12/11  01:00:00,2.5625,12.49839793,44.57448661,411.8462673,-1.110253238,30.98643311,0,0,0,0
 12/11  02:00:00,1.9875,12.27256283,45.32183703,411.7905886,-1.144557422,32.58501227,0,0,0,0
 12/11  03:00:00,1.55,12.09304326,45.78514032,411.7708336,-1.172039609,33.89326812,0,0,0,0
 12/11  04:00:00,1.15,11.92874116,46.03597742,411.7638333,-1.197433477,35.12287748,0,0,0,0
 12/11  05:00:00,0.75,11.76362755,45.98363136,411.761355,-1.223913344,36.42501543,0,0,0,0
 12/11  06:00:00,0.475,11.62659116,45.42523363,411.7604786,-1.2497242,37.71241925,0,0,0,0
 12/11  07:00:00,0.275,11.51306146,44.58487968,411.760169,-1.272168777,38.84616557,0,0,0,0
 12/11  08:00:00,0.1375,12.71454914,39.76576209,411.7600539,-1.191656098,34.8946834,0.383618639,0,0,0
 12/11  09:00:00,1.5375,13.2737019,37.95873061,411.7600136,-1.110500702,31.00115516,0.383618639,0,0,0
 12/11  10:00:00,3.9,15.56830317,36.9285369,614.290059,-0.904019877,22.50183136,0.383618639,0,0,0
 12/11  11:00:00,5.675,16.34294058,38.84399448,725.8061493,-0.721201618,15.9464507,0.383618639,0,0,0
 12/11  12:00:00,6.7,16.71508906,37.68994303,734.3540833,-0.680778819,14.74394536,0.383618639,0,0,0
 12/11  13:00:00,7.4375,16.56201275,35.03154939,682.7884464,-0.687429499,14.93939189,0.383618639,0,0,0
 12/11  14:00:00,8.325,17.00631888,31.46074401,670.5530333,-0.662990105,14.24152416,0.383618639,0,0,0
 12/11  15:00:00,9.825,17.48560428,29.6405007,680.6807835,-0.618046487,13.01759701,0.383618639,0,0,0
 12/11  16:00:00,11.625,18.33081901,30.48791106,742.1718451,-0.533479956,10.98433419,0.383618639,0,0,0
 12/11  17:00:00,11.9875,18.32319527,33.6299216,740.8679,-0.482075573,9.855272049,0.383618639,0,0,0
 12/11  18:00:00,11.05,17.61397419,36.00133794,643.3645435,-0.528117943,10.85209957,0.383618639,0,0,0
 12/11  19:00:00,9.6625,16.72328796,38.0730225,530.3982001,-0.620010843,13.08974021,0.383618639,0,0,0
 12/11  20:00:00,8.0375,15.90155591,40.01369866,452.4237415,-1.682634118,60.81602262,0.383618639,0,0,0
 12/11  21:00:00,6.4625,15.33087629,41.21297723,422.6672963,-1.75356073,64.59440558,0.383618639,0,0,0
 12/11  22:00:00,5.275,14.92359185,41.67357496,414.6769352,-1.805432816,67.298737,0.383618639,0,0,0
 12/11  23:00:00,4.525,14.64439948,41.70919906,412.5385566,-1.843732351,69.25483656,0.383618639,0,0,0
 12/11  24:00:00,4.1125,13.06469967,45.57838782,412.0164453,-1.978563227,75.66754196,0,0,0,0
 12/12  01:00:00,3.875,12.61890212,46.4639507,411.8463697,-1.111745788,31.0539099,0,0,0,0
 12/12  02:00:00,3.675,12.50183961,46.45421342,411.7907789,-1.132400942,32.01318608,0,0,0,0
 12/12  03:00:00,3.4125,12.38350277,46.45526152,411.7709638,-1.151581505,32.91658972,0,0,0,0
 12/12  04:00:00,2.925,12.21793478,46.76563713,411.7639021,-1.173627868,33.96974128,0,0,0,0
 12/12  05:00:00,2.2625,12.00096073,47.0355343,411.7613866,-1.203576495,35.42362415,0,0,0,0
 12/12  06:00:00,1.5625,11.76810588,47.22467439,411.7604919,-1.237256059,37.08886631,0,0,0,0
 12/12  07:00:00,0.9875,11.559659,47.34970796,411.7601742,-1.26959426,38.71580588,0,0,0,0
 12/12  08:00:00,0.675,12.73764656,43.13125277,411.7600557,-1.19110071,34.86983955,0.383618639,0,0,0
 12/12  09:00:00,0.725,12.9849319,41.4647659,411.760014,-1.129518705,31.87797339,0.383618639,0,0,0
 12/12  10:00:00,1.4875,14.77335586,38.71749869,619.1221333,-0.987302929,25.75566173,0.383618639,0,0,0
 12/12  11:00:00,3.0875,15.34607357,38.95999328,724.8689568,-0.855491193,20.44728303,0.383618639,0,0,0
 12/12  12:00:00,5.2375,16.10586782,37.61150908,733.6107971,-0.776165957,17.71451667,0.383618639,0,0,0
 12/12  13:00:00,7.725,16.5396665,35.90946218,682.6926846,-0.70763714,15.53568369,0.383618639,0,0,0
 12/12  14:00:00,10.2,17.36057704,33.59693649,670.9318555,-0.638079802,13.56127764,0.383618639,0,0,0
 12/12  15:00:00,12.35,18.03037929,32.06769317,681.8376628,-0.56332178,11.65391672,0.383618639,0,0,0
 12/12  16:00:00,13.725,18.85310021,32.31290162,743.4314004,-0.469642643,9.628713479,0.383618639,0,0,0
 12/12  17:00:00,13.7875,18.79085669,34.68430286,742.035372,-0.429143968,8.84167081,0.383618639,0,0,0
 12/12  18:00:00,12.6625,18.02229779,37.09566652,644.331739,-0.482116234,9.877886419,0.383618639,0,0,0
 12/12  19:00:00,10.9125,17.08757836,39.41546863,530.9768653,-0.57724419,12.00397316,0.383618639,0,0,0
 12/12  20:00:00,8.8875,16.18018755,41.55272807,454.0602788,-1.644031899,58.73276481,0.383618639,0,0,0
 12/12  21:00:00,6.975,15.47401885,43.0256138,422.7508979,-1.729072454,63.2986759,0.383618639,0,0,0
 12/12  22:00:00,5.4875,14.97260458,43.69993261,414.7024402,-1.791373673,66.57115501,0.383618639,0,0,0
 12/12  23:00:00,4.4375,14.60015482,43.83342349,412.5456484,-1.840231164,69.07683568,0.383618639,0,0,0
 12/12  24:00:00,3.725,12.94383058,47.97598123,412.0186594,-1.984858324,75.94820402,0,0,0,0
 12/13  01:00:00,3.3125,12.45330275,48.61638206,411.8469914,-1.125922604,31.71128126,0,0,0,0
 12/13  02:00:00,2.95,12.30037723,48.41880589,411.7909457,-1.151181672,32.8979584,0,0,0,0
 12/13  03:00:00,2.55,12.1426224,48.17321986,411.7709983,-1.176625132,34.11390727,0,0,0,0
 12/13  04:00:00,2.025,11.96070073,47.90032024,411.7639046,-1.203852369,35.43694536,0,0,0,0
 12/13  05:00:00,1.3625,11.74171238,47.66889,411.761384,-1.236211258,37.03681329,0,0,0,0
 12/13  06:00:00,0.725,11.52018924,47.4108906,411.7604897,-1.270827502,38.77861909,0,0,0,0
 12/13  07:00:00,0.1875,11.32319742,46.96101598,411.760173,-1.302986356,40.42294155,0,0,0,0
 12/13  08:00:00,-0.125,12.47920069,42.44747851,411.7600552,-1.227546723,36.65357198,0.383618639,0,0,0
 12/13  09:00:00,-0.075,12.71371529,40.89553074,411.7600139,-1.168602185,33.72756453,0.383618639,0,0,0
 12/13  10:00:00,0.5625,14.44829583,38.70759542,618.9459624,-1.027956045,27.46476878,0.383618639,0,0,0
 12/13  11:00:00,1.8375,14.87775114,39.62282596,724.2896147,-0.908722369,22.43919581,0.383618639,0,0,0
 12/13  12:00:00,3.7125,15.53150475,39.02835492,732.7980494,-0.848518476,20.20812776,0.383618639,0,0,0
 12/13  13:00:00,6,15.91588935,38.69138862,681.7968736,-0.781876986,17.88675724,0.383618639,0,0,0
 12/13  14:00:00,8.525,16.84125297,37.87471939,670.0526066,-0.689175274,15.01657604,0.383618639,0,0,0
 12/13  15:00:00,11.125,17.71350105,38.54092069,680.9919038,-0.573912885,11.91721685,0.383618639,0,0,0
 12/13  16:00:00,13.1625,18.63677767,40.65164166,742.7638251,-0.463916369,9.522394882,0.383618639,0,0,0
 12/13  17:00:00,13.4875,18.63575565,43.21540121,741.4919865,-0.412296106,8.54447676,0.383618639,0,0,0
 12/13  18:00:00,12.4875,17.88668829,43.91083057,643.8949091,-0.473474375,9.707486313,0.383618639,0,0,0
 12/13  19:00:00,11,17.03111526,43.85914087,530.7407801,-0.572709681,11.89417768,0.383618639,0,0,0
 12/13  20:00:00,9.275,16.21695715,43.7154151,452.5863402,-1.639197322,58.47150123,0.383618639,0,0,0
 12/13  21:00:00,7.6625,15.63705626,43.31992627,422.7315615,-1.716997422,62.65711359,0.383618639,0,0,0
 12/13  22:00:00,6.475,15.21510832,42.95453982,414.7004678,-1.774130359,65.67420512,0.383618639,0,0,0
 12/13  23:00:00,5.7875,14.96819486,42.5247857,412.5466637,-1.810739581,67.57307169,0.383618639,0,0,0
 12/13  24:00:00,5.4125,13.34973637,46.58778483,412.0198887,-1.944583146,74.08356272,0,0,0,0
 12/14  01:00:00,5.2375,12.90921914,47.49208771,411.8478969,-1.078848624,29.55514508,0,0,0,0
 12/14  02:00:00,5.0125,12.80431997,47.71013809,411.7914496,-1.095141134,30.29262135,0,0,0,0
 12/14  03:00:00,4.5875,12.6580436,47.89907636,411.7712436,-1.114954456,31.2019972,0,0,0,0
 12/14  04:00:00,3.8375,12.43520996,47.98704793,411.7640135,-1.143036866,32.51387515,0,0,0,0
 12/14  05:00:00,2.875,12.1489021,47.74168273,411.7614291,-1.182296473,34.38890794,0,0,0,0
 12/14  06:00:00,1.875,11.84717092,47.28039738,411.7605075,-1.225647123,36.51224506,0,0,0,0
 12/14  07:00:00,1,11.56635404,46.70973738,411.7601798,-1.268834114,38.67801475,0,0,0,0
 12/14  08:00:00,0.5125,12.69557466,42.16743054,411.7600574,-1.199639863,35.28227823,0.383618639,0,0,0
 12/14  09:00:00,0.525,12.92233132,40.90575294,411.7600144,-1.141077021,32.41990798,0.383618639,0,0,0
 12/14  10:00:00,1.1,14.66146689,39.0696249,618.9321735,-0.999291105,26.24981608,0.383618639,0,0,0
 12/14  11:00:00,2.2125,15.05063134,40.61014913,724.197016,-0.881416717,21.4023923,0.383618639,0,0,0
 12/14  12:00:00,3.825,15.63636089,40.67764085,732.5715816,-0.823761306,19.32800579,0.383618639,0,0,0
 12/14  13:00:00,5.6875,15.87496681,41.14676567,681.4097065,-0.770965325,17.52457553,0.383618639,0,0,0
 12/14  14:00:00,7.65,16.57548481,41.24354403,669.7679609,-0.707691419,15.55112835,0.383618639,0,0,0
 12/14  15:00:00,9.65,17.25212084,42.59675257,680.2274301,-0.616988486,13.00116271,0.383618639,0,0,0
 12/14  16:00:00,11.15,18.14207052,44.84048771,741.5586777,-0.49684316,10.19421365,0.383618639,0,0,0
 12/14  17:00:00,11.35,18.1251862,47.90084166,739.9017774,-0.442494023,9.085996936,0.383618639,0,0,0
 12/14  18:00:00,10.575,17.37107232,49.66287851,642.5104708,-0.507783887,10.41802023,0.383618639,0,0,0
 12/14  19:00:00,9.45,16.51648984,50.17801261,529.8920531,-0.609770657,12.82337977,0.383618639,0,0,0
 12/14  20:00:00,8.1875,15.81197824,50.10017399,452.2056081,-1.670302202,60.15295902,0.383618639,0,0,0
 12/14  21:00:00,7.1375,15.39833918,49.6870868,422.5969279,-1.731271223,63.41738906,0.383618639,0,0,0
 12/14  22:00:00,6.55,15.17620775,49.10191311,414.6594416,-1.766038112,65.25205203,0.383618639,0,0,0
 12/14  23:00:00,6.4,15.10263799,48.57237149,412.5353524,-1.781589752,66.06503166,0.383618639,0,0,0
 12/14  24:00:00,6.5875,13.60830494,53.3518768,412.016584,-1.898430083,71.88466714,0,0,0,0
 12/15  01:00:00,6.8875,13.290534,54.6717219,411.8471662,-1.015334163,26.76975949,0,0,0,0
 12/15  02:00:00,7.125,13.31305222,55.05210191,411.7913574,-1.015025925,26.75659359,0,0,0,0
 12/15  03:00:00,7.075,13.28020341,55.61316783,411.771285,-1.017392843,26.8578113,0,0,0,0
 12/15  04:00:00,6.5625,13.13237518,56.11819602,411.764058,-1.032855551,27.52426171,0,0,0,0
 12/15  05:00:00,5.7375,12.89007005,56.47474837,411.7614564,-1.063199955,28.85680696,0,0,0,0
 12/15  06:00:00,4.775,12.60674339,56.56645938,411.7605214,-1.10082082,30.55354075,0,0,0,0
 12/15  07:00:00,3.9,12.33685129,56.27589638,411.7601862,-1.140274566,32.38390105,0,0,0,0
 12/15  08:00:00,3.4125,13.55013125,50.91487393,411.7600612,-1.0644729,28.98455461,0.383618639,0,0,0
 12/15  09:00:00,3.6125,13.89408935,49.28875027,411.7600151,-0.991450981,25.76143899,0.383618639,0,0,0
 12/15  10:00:00,4.425,15.80412658,46.62460572,617.6489576,-0.833699877,19.87053357,0.383618639,0,0,0
 12/15  11:00:00,5.675,16.28960578,47.87573769,725.3669525,-0.69863048,15.26536807,0.383618639,0,0,0
 12/15  12:00:00,7.2,16.79200882,47.118142,734.0063408,-0.647924725,13.82453152,0.383618639,0,0,0
 12/15  13:00:00,8.8625,16.91863979,46.10668079,682.7962422,-0.617212578,12.99320303,0.383618639,0,0,0
 12/15  14:00:00,10.625,17.57788299,43.99863268,670.9437335,-0.558541404,11.54720461,0.383618639,0,0,0
 12/15  15:00:00,12.3625,18.16525454,43.43868249,681.2994253,-0.482353674,9.867919682,0.383618639,0,0,0
 12/15  16:00:00,13.6875,18.93327309,44.57005664,742.6895642,-0.393081426,8.242930912,0.383618639,0,0,0
 12/15  17:00:00,13.7875,18.91288766,47.14459502,741.1376214,-0.341098533,7.420779021,0.383618639,0,0,0
 12/15  18:00:00,12.7875,18.13745352,49.4123814,643.5394412,-0.402882554,8.410025994,0.383618639,0,0,0
 12/15  19:00:00,11.2375,17.23410413,50.99315147,530.4954992,-0.504579712,10.34483114,0.383618639,0,0,0
 12/15  20:00:00,9.6,16.42614182,51.96406296,452.4564715,-1.569774697,54.69886177,0.383618639,0,0,0
 12/15  21:00:00,8.1875,15.89780112,52.27410852,422.68262,-1.640548116,58.5467619,0.383618639,0,0,0
 12/15  22:00:00,7.325,15.56412117,52.20960707,414.6851988,-1.687863775,61.10041576,0.383618639,0,0,0
 12/15  23:00:00,7.1,15.45350561,52.00442855,412.5427775,-1.708484974,62.20541374,0.383618639,0,0,0
 12/15  24:00:00,7.2875,13.96227014,57.34856486,412.0192894,-1.824079025,68.18638107,0,0,0,0
 12/16  01:00:00,7.65,13.65210787,59.14830382,411.8482184,-0.938439814,23.60067475,0,0,0,0
 12/16  02:00:00,7.9875,13.70040599,59.40664845,411.7917877,-0.935189855,23.47185374,0,0,0,0
 12/16  03:00:00,8.1625,13.72864788,59.55480987,411.7714629,-0.931766103,23.3365206,0,0,0,0
 12/16  04:00:00,7.95,13.6632907,59.4256772,411.7641333,-0.938704207,23.61163761,0,0,0,0
 12/16  05:00:00,7.3625,13.49063374,58.99967335,411.7614886,-0.96178637,24.5399696,0,0,0,0
 12/16  06:00:00,6.6625,13.27501556,58.48771584,411.7605351,-0.993346005,25.84191164,0,0,0,0
 12/16  07:00:00,6.025,13.07060223,57.76809375,411.7601921,-1.025270896,27.19706692,0,0,0,0
 12/16  08:00:00,5.6125,14.38514855,51.82249065,411.7600635,-0.940458226,23.77232935,0.383618639,0,0,0
 12/16  09:00:00,5.8125,14.78356269,50.20525319,411.7600158,-0.858834154,20.56770642,0.383618639,0,0,0
 12/16  10:00:00,6.4375,16.6362142,48.32372613,619.629534,-0.702017199,15.56757341,0.383618639,0,0,0
 12/16  11:00:00,7.2,16.9793668,50.65478594,726.0940777,-0.57829183,12.00789971,0.383618639,0,0,0
 12/16  12:00:00,8,17.24159717,51.27879246,734.6211286,-0.548731383,11.3063185,0.383618639,0,0,0
 12/16  13:00:00,8.8625,17.12906196,51.61350501,683.0645369,-0.542155558,11.15389563,0.383618639,0,0,0
 12/16  14:00:00,9.95,17.55823477,50.98421636,670.8782582,-0.510419303,10.45522293,0.383618639,0,0,0
 12/16  15:00:00,11.275,17.99403645,51.63520812,680.9880803,-0.452058881,9.27081846,0.383618639,0,0,0
 12/16  16:00:00,12.7375,18.76925721,52.82319225,742.2778422,-0.362580114,7.764011232,0.383618639,0,0,0
 12/16  17:00:00,13.8,18.95738383,55.42943742,741.008283,-0.29900887,6.858623809,0.383618639,0,0,0
 12/16  18:00:00,13.6625,18.49171392,56.7954384,643.7777966,-0.320242669,7.147515054,0.383618639,0,0,0
 12/16  19:00:00,12.525,17.73600404,55.76438418,530.7843654,-0.408368405,8.50033728,0.383618639,0,0,0
 12/16  20:00:00,11.0625,17.01294794,53.59335484,452.6528028,-1.476050901,49.60419304,0.383618639,0,0,0
 12/16  21:00:00,9.9375,16.56453399,51.72386448,422.777067,-1.549916346,53.61701471,0.383618639,0,0,0
 12/16  22:00:00,9.6,16.39680694,51.23435231,414.7256316,-1.582836261,55.41074337,0.383618639,0,0,0
 12/16  23:00:00,9.2875,16.30599241,51.99452048,412.5582568,-1.589067989,55.75014887,0.383618639,0,0,0
 12/16  24:00:00,8.475,14.51116242,58.21257587,412.0254009,-1.726525161,63.1062558,0,0,0,0
 12/17  01:00:00,7.4125,13.78955426,59.65327187,411.8503301,-0.891927996,21.80122803,0,0,0,0
 12/17  02:00:00,6.375,13.45482956,58.81294874,411.7924263,-0.942533693,23.76728173,0,0,0,0
 12/17  03:00:00,5.75,13.22339465,57.57034718,411.7716158,-0.985107765,25.49829755,0,0,0,0
 12/17  04:00:00,5.4125,13.08290031,56.61435527,411.7641575,-1.011993533,26.62815462,0,0,0,0
 12/17  05:00:00,4.8625,12.90594184,55.3490161,411.7614865,-1.039297572,27.80509404,0,0,0,0
 12/17  06:00:00,4.2875,12.70582158,53.34366944,411.7605306,-1.07638926,29.44582906,0,0,0,0
 12/17  07:00:00,4.1625,12.60722259,51.52498454,411.7601893,-1.104220677,30.70749065,0,0,0,0
 12/17  08:00:00,4.95,14.14862135,46.15060127,411.7600624,-0.997248168,26.11727717,0.383618639,0,0,0
 12/17  09:00:00,6.775,15.02057,45.88507752,411.7600155,-0.86081301,20.65220324,0.383618639,0,0,0
 12/17  10:00:00,8.5375,17.21221096,46.81843304,618.3562877,-0.64623341,14.01860652,0.383618639,0,0,0
 12/17  11:00:00,9.4125,17.62232245,51.62008344,727.3073985,-0.496685655,10.15598704,0.383618639,0,0,0
 12/17  12:00:00,9.5375,17.70505025,53.44256464,735.8354429,-0.476814315,9.748766331,0.383618639,0,0,0
 12/17  13:00:00,9.1875,17.28282634,54.10002755,685.4103154,-0.501346887,10.26297728,0.383618639,0,0,0
 12/17  14:00:00,8.5,17.19349308,52.69518748,670.8187554,-0.529171009,10.8581827,0.383618639,0,0,0
 12/17  15:00:00,7.825,17.05571859,51.28277151,680.0384417,-0.547055544,11.26491434,0.383618639,0,0,0
 12/17  16:00:00,7.4125,17.36245922,49.53890426,742.0113437,-0.531949567,10.9263088,0.383618639,0,0,0
 12/17  17:00:00,7.2375,17.07288652,49.11679779,737.9292634,-0.544810071,11.2178712,0.383618639,0,0,0
 12/17  18:00:00,7.2625,16.4129087,48.48036871,641.0106393,-0.615307982,12.96573939,0.383618639,0,0,0
 12/17  19:00:00,7.425,15.88754922,47.19999373,526.8489653,-0.691854908,15.07519613,0.383618639,0,0,0
 12/17  20:00:00,7.625,15.64360078,46.0621884,452.020026,-1.70544014,62.04185662,0.383618639,0,0,0
 12/17  21:00:00,7.7625,15.63122961,45.41910963,422.578053,-1.718608398,62.74545653,0.383618639,0,0,0
 12/17  22:00:00,7.8,15.63564263,45.30844841,414.6679821,-1.719783586,62.80804246,0.383618639,0,0,0
 12/17  23:00:00,7.7375,15.61238926,45.42650279,412.5416992,-1.722695694,62.96302902,0.383618639,0,0,0
 12/17  24:00:00,7.6375,14.0346977,50.6730287,412.0196168,-1.842668616,69.11826552,0,0,0,0
 12/18  01:00:00,7.5375,13.58446303,52.74124869,411.8483747,-0.973571048,25.02062272,0,0,0,0
 12/18  02:00:00,7.375,13.48875375,53.56823094,411.7918165,-0.987642173,25.60246374,0,0,0,0
 12/18  03:00:00,7.2375,13.40733116,54.33473328,411.7714512,-0.999582284,26.10223385,0,0,0,0
 12/18  04:00:00,7.1375,13.33922042,54.9429707,411.7641208,-1.010036668,26.54431494,0,0,0,0
 12/18  05:00:00,6.975,13.26190191,55.28622983,411.7614826,-1.021088151,27.01620826,0,0,0,0
 12/18  06:00:00,6.8375,13.1882753,55.20971951,411.7605332,-1.0341933,27.58154854,0,0,0,0
 12/18  07:00:00,6.8,13.14170995,55.09144189,411.7601917,-1.04447604,28.02944646,0,0,0,0
 12/18  08:00:00,6.7375,14.6126423,49.90885484,411.7600636,-0.937948171,23.6885996,0.383618639,0,0,0
 12/18  09:00:00,6.7,15.00612811,48.43465958,411.7600159,-0.847910848,20.17120228,0.383618639,0,0,0
 12/18  10:00:00,6.6375,16.62912962,46.61936574,619.7373857,-0.713824894,15.88071613,0.383618639,0,0,0
 12/18  11:00:00,6.475,16.64420749,48.62645108,726.192256,-0.631222355,13.36721363,0.383618639,0,0,0
 12/18  12:00:00,6.3375,16.59350453,48.83129532,734.3858665,-0.644440946,13.7199489,0.383618639,0,0,0
 12/18  13:00:00,6.3625,16.21217866,49.44774545,684.1291823,-0.672650549,14.51568112,0.383618639,0,0,0
 12/18  14:00:00,6.525,16.35128711,49.34962228,670.0014072,-0.674749136,14.57036515,0.383618639,0,0,0
 12/18  15:00:00,6.725,16.48301117,50.07939469,679.6369229,-0.651152463,13.90504067,0.383618639,0,0,0
 12/18  16:00:00,6.925,16.99011547,50.45735916,740.1063388,-0.599944084,12.56140522,0.383618639,0,0,0
 12/18  17:00:00,7.125,16.85004548,51.98626509,738.0273778,-0.583603004,12.13990703,0.383618639,0,0,0
 12/18  18:00:00,7.2625,16.25035665,53.24528961,641.1586177,-0.63658281,13.52545359,0.383618639,0,0,0
 12/18  19:00:00,7.3625,15.74808265,53.5268453,529.2762639,-0.703016886,15.40473088,0.383618639,0,0,0
 12/18  20:00:00,7.4,15.45445104,53.47663672,452.0383822,-1.716030643,62.60708239,0.383618639,0,0,0
 12/18  21:00:00,7.4625,15.41256197,53.24186329,422.5780234,-1.731333926,63.42198909,0.383618639,0,0,0
 12/18  22:00:00,7.5,15.41868108,53.39081611,414.666495,-1.731236533,63.41682407,0.383618639,0,0,0
 12/18  23:00:00,7.5625,15.42611094,53.75648821,412.5409892,-1.730654092,63.38591564,0.383618639,0,0,0
 12/18  24:00:00,7.5375,13.8551132,59.88728293,412.0193947,-1.848050948,69.38665568,0,0,0,0
 12/19  01:00:00,7.4375,13.40339497,62.00636676,411.8483217,-0.979570588,25.26778925,0,0,0,0
 12/19  02:00:00,7.2125,13.29665664,62.48669096,411.7918016,-0.994821204,25.9025692,0,0,0,0
 12/19  03:00:00,6.85,13.16171852,62.5558511,411.7714421,-1.014387472,26.73006093,0,0,0,0
 12/19  04:00:00,6.3875,13.00349711,62.26320737,411.7641124,-1.037870643,27.7420564,0,0,0,0
 12/19  05:00:00,5.825,12.81926718,61.63417905,411.7614761,-1.065754858,28.9699839,0,0,0,0
 12/19  06:00:00,5.225,12.62071415,60.73137006,411.760529,-1.097452027,30.39891622,0,0,0,0
 12/19  07:00:00,4.75,12.45020396,59.64123399,411.7601893,-1.127582703,31.78852447,0,0,0,0
 12/19  08:00:00,4.475,13.76254558,53.40771046,411.7600625,-1.041041636,27.96108921,0.383618639,0,0,0
 12/19  09:00:00,5.0875,14.25389936,51.86880734,411.7600155,-0.95291708,24.18229515,0.383618639,0,0,0
 12/19  10:00:00,6.125,16.24468712,50.68189101,619.7973669,-0.77359018,17.83153001,0.383618639,0,0,0
 12/19  11:00:00,6.75,16.55844998,54.34771986,726.529129,-0.641823527,13.64947182,0.383618639,0,0,0
 12/19  12:00:00,6.9,16.64368359,55.47693286,734.8918928,-0.627499987,13.26389313,0.383618639,0,0,0
 12/19  13:00:00,6.775,16.24814262,56.00106628,684.56738,-0.650789681,13.9039099,0.383618639,0,0,0
 12/19  14:00:00,6.6375,16.30569227,54.53632858,670.2596353,-0.665485623,14.30553808,0.383618639,0,0,0
 12/19  15:00:00,6.7875,16.41288994,53.5531878,679.8184964,-0.654203975,13.98914215,0.383618639,0,0,0
 12/19  16:00:00,7.4,17.01641711,52.87913672,740.4558481,-0.600661656,12.58456913,0.383618639,0,0,0
 12/19  17:00:00,8.2,17.05973033,54.24564333,738.7282899,-0.564439567,11.67312049,0.383618639,0,0,0
 12/19  18:00:00,8.75,16.61417063,55.61594496,641.9748483,-0.595235267,12.44106209,0.383618639,0,0,0
 12/19  19:00:00,8.8375,16.13168895,55.73617032,529.8757374,-0.654367452,14.0038929,0.383618639,0,0,0
 12/19  20:00:00,8.55,15.77233567,54.82424008,452.3319288,-1.675484819,60.4339684,0.383618639,0,0,0
 12/19  21:00:00,8.2125,15.62559354,53.38155636,422.6855885,-1.7063039,62.08870788,0.383618639,0,0,0
 12/19  22:00:00,7.9125,15.52456913,52.34963404,414.7008063,-1.723223181,62.99092476,0.383618639,0,0,0
 12/19  23:00:00,7.7375,15.44856176,51.78121653,412.5512815,-1.737061105,63.72554202,0.383618639,0,0,0
 12/19  24:00:00,7.6375,13.84184753,57.32718673,412.023002,-1.860841509,70.02326451,0,0,0,0
 12/20  01:00:00,7.6,13.40047374,59.20661604,411.8495957,-0.99308422,25.8296174,0,0,0,0
 12/20  02:00:00,7.5375,13.33772458,59.85312036,411.7922883,-1.003056474,26.24865952,0,0,0,0
 12/20  03:00:00,7.5,13.29122114,60.45417819,411.7716356,-1.010661422,26.57073669,0,0,0,0
 12/20  04:00:00,7.4375,13.24992453,61.09265777,411.7641932,-1.015434307,26.77408526,0,0,0,0
 12/20  05:00:00,7.4,13.20917535,61.54290563,411.761511,-1.022098235,27.05936676,0,0,0,0
 12/20  06:00:00,7.3375,13.16577978,61.72811555,411.7605444,-1.029069926,27.3596715,0,0,0,0
 12/20  07:00:00,7.2375,13.11329234,61.68550202,411.7601961,-1.038123109,27.75221276,0,0,0,0
 12/20  08:00:00,7.2,14.61775004,55.44531525,411.7600651,-0.930532687,23.40095351,0.383618639,0,0,0
 12/20  09:00:00,7.45,15.11341487,53.21158558,411.7600163,-0.832343174,19.61604154,0.383618639,0,0,0
 12/20  10:00:00,7.85,16.87696902,50.72720087,619.9913109,-0.681256587,14.93641285,0.383618639,0,0,0
 12/20  11:00:00,8.1875,17.05432896,52.41953838,727.0721279,-0.579849978,12.04699379,0.383618639,0,0,0
 12/20  12:00:00,8.425,17.15976093,52.22429915,735.6118526,-0.571350151,11.83908681,0.383618639,0,0,0
 12/20  13:00:00,8.6875,16.87982973,52.06770177,683.7977359,-0.587228189,12.23259202,0.383618639,0,0,0
 12/20  14:00:00,9.05,17.10839694,50.87089341,671.2520165,-0.580335372,12.06009337,0.383618639,0,0,0
 12/20  15:00:00,9.6375,17.35055491,50.8402069,681.0160393,-0.54778383,11.28337472,0.383618639,0,0,0
 12/20  16:00:00,10.4625,17.9710839,51.9088974,741.9548592,-0.48038538,9.839785972,0.383618639,0,0,0
 12/20  17:00:00,11.1125,17.98083841,54.7709152,740.4022716,-0.439451705,9.029044662,0.383618639,0,0,0
 12/20  18:00:00,10.9875,17.44607976,56.7354077,643.2145151,-0.472469353,9.676532727,0.383618639,0,0,0
 12/20  19:00:00,10.175,16.74604838,57.25494292,530.465618,-0.550358248,11.36005757,0.383618639,0,0,0
 12/20  20:00:00,9.05,16.1027249,56.82602833,452.5265755,-1.603517092,56.53557634,0.383618639,0,0,0
 12/20  21:00:00,8.1625,15.74475395,55.69476739,422.7346484,-1.66194386,59.70447467,0.383618639,0,0,0
 12/20  22:00:00,7.8375,15.58814588,55.07719672,414.7121016,-1.690613165,61.24841406,0.383618639,0,0,0
 12/20  23:00:00,7.55,15.49238419,55.24161174,412.5539576,-1.701625716,61.83857655,0.383618639,0,0,0
 12/20  24:00:00,7.025,13.80780316,61.17792695,412.0235229,-1.8346746,68.70516961,0,0,0,0
 12/21  01:00:00,6.3,13.2032284,62.21746527,411.8494662,-0.98712548,25.58342509,0,0,0,0
 12/21  02:00:00,5.625,12.97031198,61.18160858,411.7920703,-1.025854426,27.22252657,0,0,0,0
 12/21  03:00:00,5.2125,12.80692576,60.06012637,411.7714814,-1.056763925,28.57074797,0,0,0,0
 12/21  04:00:00,4.975,12.69334595,59.15582815,411.7641081,-1.079960296,29.60523982,0,0,0,0
 12/21  05:00:00,4.7125,12.58484881,58.59948297,411.7614693,-1.099217486,30.47865509,0,0,0,0
 12/21  06:00:00,4.2875,12.43944594,57.92647034,411.760525,-1.121610454,31.51066978,0,0,0,0
 12/21  07:00:00,3.975,12.3083237,56.8076497,411.7601874,-1.147722639,32.73398211,0,0,0,0
 12/21  08:00:00,3.9,13.64188861,51.22528511,411.7600618,-1.056614256,28.64502227,0.383618639,0,0,0
 12/21  09:00:00,4.15,14.03081722,49.92981949,411.7600153,-0.973837987,25.03159579,0.383618639,0,0,0
 12/21  10:00:00,4.55,15.83954397,48.01435817,619.5176363,-0.820679226,19.39729532,0.383618639,0,0,0
 12/21  11:00:00,4.8875,16.04630829,50.57982613,725.6618723,-0.71064608,15.62619096,0.383618639,0,0,0
 12/21  12:00:00,5.125,16.13388112,51.55552764,733.8770881,-0.702289292,15.37409594,0.383618639,0,0,0
 12/21  13:00:00,5.2625,15.78457854,52.55077099,682.0519308,-0.721631961,15.96543072,0.383618639,0,0,0
 12/21  14:00:00,5.425,15.94086133,52.0327404,669.6029176,-0.722865174,15.99828248,0.383618639,0,0,0
 12/21  15:00:00,5.625,16.07072891,52.02837917,679.2377906,-0.70216758,15.37013135,0.383618639,0,0,0
 12/21  16:00:00,5.825,16.57059845,51.30290937,739.6741698,-0.656284135,14.05923915,0.383618639,0,0,0
 12/21  17:00:00,6.0875,16.42939124,51.75094278,737.5921224,-0.645853243,13.76157796,0.383618639,0,0,0
 12/21  18:00:00,6.325,15.85828681,51.75786243,640.8260457,-0.701792453,15.37765097,0.383618639,0,0,0
 12/21  19:00:00,6.525,15.35621257,50.83919447,526.7420833,-0.772090502,17.5709115,0.383618639,0,0,0
 12/21  20:00:00,6.725,15.11389515,49.91396337,451.9654638,-1.784691516,66.22525819,0.383618639,0,0,0
 12/21  21:00:00,6.8,15.08877428,49.16401771,422.5545312,-1.798066843,66.9202123,0.383618639,0,0,0
 12/21  22:00:00,6.7375,15.06438557,48.80618005,414.6585652,-1.803236731,67.18724643,0.383618639,0,0,0
 12/21  23:00:00,6.575,15.01163073,48.88018092,412.5381855,-1.809481388,67.50889865,0.383618639,0,0,0
 12/21  24:00:00,6.3125,13.38947236,54.43614408,412.0179676,-1.935945326,73.67166903,0,0,0,0
 12/22  01:00:00,5.95,12.88016476,56.47858135,411.8475381,-1.074434554,29.35735912,0,0,0,0
 12/22  02:00:00,5.425,12.69350948,57.05084831,411.7913927,-1.099614577,30.49727601,0,0,0,0
 12/22  03:00:00,4.825,12.49028591,57.2888199,411.7712412,-1.12806121,31.81106714,0,0,0,0
 12/22  04:00:00,4.1625,12.27128166,57.07684928,411.7640187,-1.159958907,33.31586237,0,0,0,0
 12/22  05:00:00,3.4,12.02780001,56.35865276,411.761434,-1.1963508,35.07099393,0,0,0,0
 12/22  06:00:00,2.725,11.79989197,55.18090785,411.7605107,-1.23437233,36.94518471,0,0,0,0
 12/22  07:00:00,2.1875,11.6081502,53.96091167,411.7601816,-1.267785667,38.62419092,0,0,0,0
 12/22  08:00:00,1.875,12.8212589,48.36342794,411.7600596,-1.189777861,34.80665782,0.383618639,0,0,0
 12/22  09:00:00,2.175,13.16993831,46.76534363,411.7600147,-1.117993007,31.34231573,0.383618639,0,0,0
 12/22  10:00:00,2.8375,15.02705292,44.83784619,619.3566387,-0.960872196,24.68493087,0.383618639,0,0,0
 12/22  11:00:00,3.475,15.33858474,47.21046208,725.2649019,-0.840323376,19.90017366,0.383618639,0,0,0
 12/22  12:00:00,3.95,15.51368746,48.06323948,733.488727,-0.821874482,19.24894872,0.383618639,0,0,0
 12/22  13:00:00,4.475,15.27781928,49.07204953,681.8042966,-0.829313121,19.51252021,0.383618639,0,0,0
 12/22  14:00:00,5.1375,15.59832953,48.83483647,669.5744255,-0.810140777,18.84570971,0.383618639,0,0,0
 12/22  15:00:00,6.0875,15.93978964,49.45732413,679.5010204,-0.764286794,17.30942439,0.383618639,0,0,0
 12/22  16:00:00,7.0625,16.67311412,50.16015445,740.374302,-0.684282509,14.86782377,0.383618639,0,0,0
 12/22  17:00:00,7.3375,16.60133248,51.86285303,738.5123103,-0.650619855,13.89198015,0.383618639,0,0,0
 12/22  18:00:00,7.2375,15.94376543,52.36641761,641.506035,-0.711505722,15.67279702,0.383618639,0,0,0
 12/22  19:00:00,7.075,15.36902397,51.59685461,529.4506909,-0.789668163,18.15717389,0.383618639,0,0,0
 12/22  20:00:00,6.9375,15.02560404,50.49030376,452.100398,-1.814303069,67.75442799,0.383618639,0,0,0
 12/22  21:00:00,6.775,14.92081092,49.6226789,422.5962703,-1.837934883,68.96214226,0.383618639,0,0,0
 12/22  22:00:00,6.6375,14.86488125,49.19074195,414.6704089,-1.848398658,69.49134166,0.383618639,0,0,0
 12/22  23:00:00,6.5375,14.82269439,49.25576027,412.5416011,-1.854560829,69.80148466,0.383618639,0,0,0
 12/22  24:00:00,6.5,13.22104595,54.90645266,412.0193034,-1.978530396,75.65790344,0,0,0,0
 12/23  01:00:00,6.4375,12.78527692,57.01851133,411.8481557,-1.108673554,30.91196136,0,0,0,0
 12/23  02:00:00,6.3375,12.70827478,57.9293092,411.7917033,-1.12008992,31.43924775,0,0,0,0
 12/23  03:00:00,6.2375,12.64049708,58.59366338,411.7713998,-1.130152706,31.90771192,0,0,0,0
 12/23  04:00:00,6.075,12.56528487,58.93419243,411.7640981,-1.140670618,32.40095571,0,0,0,0
 12/23  05:00:00,5.875,12.47979297,58.79199291,411.7614725,-1.154461665,33.05309177,0,0,0,0
 12/23  06:00:00,5.675,12.39123711,58.44470738,411.7605288,-1.170060881,33.7978074,0,0,0,0
 12/23  07:00:00,5.5375,12.31854481,57.9045263,411.7601899,-1.18463742,34.50031053,0,0,0,0
 12/23  08:00:00,5.4375,13.74718478,52.04539308,411.7600629,-1.08343368,29.85076662,0.383618639,0,0,0
 12/23  09:00:00,5.5875,14.17838792,50.26647626,411.7600157,-0.992850133,25.82001637,0.383618639,0,0,0
 12/23  10:00:00,5.8875,15.96255283,47.93326173,619.7582994,-0.842156726,20.14564174,0.383618639,0,0,0
 12/23  11:00:00,6.0625,16.10429839,50.04434512,726.3350856,-0.74113198,16.56737826,0.383618639,0,0,0
 12/23  12:00:00,6.1,16.13061746,50.35020128,734.6312836,-0.742290674,16.60137024,0.383618639,0,0,0
 12/23  13:00:00,6.1625,15.76466829,50.91141264,684.3921026,-0.766627099,17.38935645,0.383618639,0,0,0
 12/23  14:00:00,6.2625,15.89250634,50.40074287,670.2227746,-0.770212968,17.50072306,0.383618639,0,0,0
 12/23  15:00:00,6.425,16.01466644,50.52916193,679.8302324,-0.750104394,16.84948598,0.383618639,0,0,0
 12/23  16:00:00,6.75,16.55137508,50.51990733,740.3624849,-0.698817057,15.28600311,0.383618639,0,0,0
 12/23  17:00:00,7.15,16.4709116,52.05889089,738.4178505,-0.675933979,14.60361636,0.383618639,0,0,0
 12/23  18:00:00,7.425,15.92137659,53.43626252,641.568237,-0.721204097,15.96209675,0.383618639,0,0,0
 12/23  19:00:00,7.3125,15.38399098,53.76405949,529.5416392,-0.786853745,18.06153894,0.383618639,0,0,0
 12/23  20:00:00,6.825,14.96205101,53.05299248,452.130131,-1.8146478,67.77072209,0.383618639,0,0,0
 12/23  21:00:00,6.225,14.70799042,51.6775148,422.5933361,-1.85714536,69.92989588,0.383618639,0,0,0
 12/23  22:00:00,5.75,14.50924877,50.3692129,414.6646045,-1.889635134,71.5445165,0.383618639,0,0,0
 12/23  23:00:00,5.475,14.38248021,49.22230237,412.5383985,-1.913210849,72.695518,0.383618639,0,0,0
 12/23  24:00:00,5.3375,12.80571497,53.40163348,412.017617,-2.043480474,78.54988937,0,0,0,0
 12/24  01:00:00,5.3625,12.40529825,54.18818602,411.8473104,-1.174658194,34.01861956,0,0,0,0
 12/24  02:00:00,5.4625,12.37704321,54.3390358,411.7913254,-1.183457749,34.44307903,0,0,0,0
 12/24  03:00:00,5.5,12.34458456,54.65143147,411.7712434,-1.190168893,34.76846769,0,0,0,0
 12/24  04:00:00,5.5,12.30898194,54.86085698,411.7640361,-1.197106581,35.10621756,0,0,0,0
 12/24  05:00:00,5.4375,12.26340098,55.11426098,411.7614489,-1.20430016,35.45794691,0,0,0,0
 12/24  06:00:00,5.275,12.19017566,55.32131778,411.76052,-1.214954817,35.98169456,0,0,0,0
 12/24  07:00:00,5.1375,12.11772681,55.34050775,411.7601866,-1.227902771,36.62218975,0,0,0,0
 12/24  08:00:00,5.1,13.55439132,50.23845416,411.7600617,-1.123591159,31.68852905,0.383618639,0,0,0
 12/24  09:00:00,5.225,13.9781045,48.6151488,411.7600154,-1.031919903,27.48309156,0.383618639,0,0,0
 12/24  10:00:00,5.55,15.77841666,46.08069807,619.6856467,-0.882005044,21.60632984,0.383618639,0,0,0
 12/24  11:00:00,6.0125,16.01181717,47.55441605,726.2000093,-0.77366505,17.61382085,0.383618639,0,0,0
 12/24  12:00:00,6.5125,16.18867646,47.34656135,734.6453746,-0.758792997,17.12936516,0.383618639,0,0,0
 12/24  13:00:00,7.1375,15.99076067,47.44996048,682.9986359,-0.763363827,17.27907456,0.383618639,0,0,0
 12/24  14:00:00,7.775,16.31995232,46.67405014,670.6684886,-0.742225221,16.60402702,0.383618639,0,0,0
 12/24  15:00:00,8.4375,16.59927618,46.47565467,680.4928092,-0.703344419,15.40690936,0.383618639,0,0,0
 12/24  16:00:00,9.075,17.19725342,46.55986386,741.3150006,-0.640808344,13.63687431,0.383618639,0,0,0
 12/24  17:00:00,9.4875,17.14032144,47.69293589,739.5650394,-0.61406459,12.91084077,0.383618639,0,0,0
 12/24  18:00:00,9.475,16.58784259,48.16502731,642.4894621,-0.659423488,14.15163017,0.383618639,0,0,0
 12/24  19:00:00,9.0875,15.97151472,48.01051835,530.0779992,-0.733641579,16.34504101,0.383618639,0,0,0
 12/24  20:00:00,8.4625,15.50135662,47.28390009,452.3851815,-1.76752611,65.32738085,0.383618639,0,0,0
 12/24  21:00:00,7.7,15.23618331,46.4568088,422.6915315,-1.808405357,67.45259972,0.383618639,0,0,0
 12/24  22:00:00,6.9,14.97737026,46.21384245,414.6968423,-1.840201367,69.07609095,0.383618639,0,0,0
 12/24  23:00:00,6.1,14.70107209,46.18731105,412.5477114,-1.873048982,70.72402664,0.383618639,0,0,0
 12/24  24:00:00,5.3625,12.9254484,51.19493375,412.0206848,-2.021800691,77.58452518,0,0,0,0
 12/25  01:00:00,4.6625,12.32274363,52.89174242,411.8482345,-1.174080761,33.99228607,0,0,0,0
 12/25  02:00:00,3.9625,12.07848675,53.33914578,411.7915451,-1.208993578,35.68939109,0,0,0,0
 12/25  03:00:00,3.3875,11.87300434,53.52761367,411.7712597,-1.240233629,37.23711775,0,0,0,0
 12/25  04:00:00,2.95,11.70895876,53.71834377,411.7640144,-1.265382812,38.50208271,0,0,0,0
 12/25  05:00:00,2.55,11.55805201,53.84712074,411.7614298,-1.288401176,39.67376083,0,0,0,0
 12/25  06:00:00,2.275,11.43484309,53.90559094,411.7605089,-1.309448524,40.75571393,0,0,0,0
 12/25  07:00:00,2.075,11.33680195,53.83534131,411.760181,-1.326276071,41.62779781,0,0,0,0
 12/25  08:00:00,2,12.63079182,48.9310355,411.7600595,-1.234796042,37.02261716,0.383618639,0,0,0
