Date/Time,环境:场地室外空气干球温度 [C](小时),热区: 空间102:区平均气温[C](小时),热区: 空间102:区域空气相对湿度[%](小时),热区:空间102:区空气CO2浓度[ppm](小时),人:区域热舒适Fanger模型PMV[](小时),人:区域热舒适Fanger模型PPD[%](小时),DOAS供电风机:风机电能 [KW.h](小时),热区: 空间102 VRF风机:风机电能 [KW.h](小时),VRF热泵:VRF热泵冷却电能[KW.h](小时),VRF热泵:VRF热泵加热电能[KW.h](小时)
 12/25  09:00:00,2.9375,13.16163782,48.01433287,411.7600147,-1.143433916,32.53420598,0.383618639,0,0,0
 12/25  10:00:00,4.5,15.32352389,46.8878255,614.44531,-0.948375338,24.22680654,0.383618639,0,0,0
 12/25  11:00:00,5.7875,15.92493725,50.47864091,726.1734824,-0.780553812,17.84065412,0.383618639,0,0,0
 12/25  12:00:00,6.575,16.21647792,51.86053851,734.7057109,-0.739054079,16.50260056,0.383618639,0,0,0
 12/25  13:00:00,7.175,16.02674438,52.56630491,683.0376336,-0.736902396,16.4350461,0.383618639,0,0,0
 12/25  14:00:00,7.775,16.34436132,51.85566134,670.6685406,-0.716052281,15.79309579,0.383618639,0,0,0
 12/25  15:00:00,8.6875,16.68367845,52.27234818,680.5551256,-0.670166955,14.44189211,0.383618639,0,0,0
 12/25  16:00:00,9.975,17.4363547,53.89757403,741.6593087,-0.584686975,12.19253666,0.383618639,0,0,0
 12/25  17:00:00,11,17.5489432,57.92335337,740.3032011,-0.524978284,10.76542109,0.383618639,0,0,0
 12/25  18:00:00,10.925,17.04610016,61.01743825,643.1975442,-0.546433251,11.26341082,0.383618639,0,0,0
 12/25  19:00:00,9.7625,16.27616996,61.91619243,530.3970833,-0.627706693,13.2939589,0.383618639,0,0,0
 12/25  20:00:00,8.075,15.475331,60.68410555,452.4309673,-1.701711548,61.83697218,0.383618639,0,0,0
 12/25  21:00:00,6.4625,14.9009964,58.03251003,422.6702262,-1.789407079,66.46630117,0.383618639,0,0,0
 12/25  22:00:00,5.3375,14.46534844,55.3985443,414.6795431,-1.85915973,70.0287289,0.383618639,0,0,0
 12/25  23:00:00,4.8125,14.24215697,53.27776935,412.5403718,-1.902226166,72.16127149,0.383618639,0,0,0
 12/25  24:00:00,4.7625,12.72140926,57.26701675,412.0177101,-2.032136843,78.06786968,0,0,0,0
 12/26  01:00:00,4.9875,12.39237324,57.8746453,411.8471923,-1.154211059,33.04095223,0,0,0,0
 12/26  02:00:00,5.35,12.4358202,57.98947509,411.7912535,-1.154284859,33.04443463,0,0,0,0
 12/26  03:00:00,5.6875,12.48853574,58.4411004,411.7712161,-1.149381191,32.81191939,0,0,0,0
 12/26  04:00:00,5.8,12.49610766,58.89706081,411.7640281,-1.147781786,32.73624035,0,0,0,0
 12/26  05:00:00,5.675,12.4427576,59.09954106,411.7614465,-1.154441985,33.0520432,0,0,0,0
 12/26  06:00:00,5.4125,12.34842781,58.86623419,411.7605192,-1.168692988,33.73225092,0,0,0,0
 12/26  07:00:00,5.175,12.25506412,58.48715717,411.7601862,-1.185085631,34.52206797,0,0,0,0
 12/26  08:00:00,5.0375,13.65623964,52.96252126,411.7600616,-1.085496209,29.94207628,0.383618639,0,0,0
 12/26  09:00:00,5.3125,14.09979877,51.71981796,411.7600153,-0.99426816,25.87980278,0.383618639,0,0,0
 12/26  10:00:00,5.8125,15.97289507,50.03739091,619.6750605,-0.832239807,19.81390655,0.383618639,0,0,0
 12/26  11:00:00,6.125,16.19006854,53.21859487,726.10152,-0.715706735,15.77920169,0.383618639,0,0,0
 12/26  12:00:00,6.2625,16.24956808,54.50160023,734.3600202,-0.707984514,15.54454036,0.383618639,0,0,0
 12/26  13:00:00,6.2375,15.86211956,55.60146733,684.095715,-0.729630102,16.21368195,0.383618639,0,0,0
 12/26  14:00:00,6.2,15.94621969,54.98452787,669.8868604,-0.738762997,16.49147514,0.383618639,0,0,0
 12/26  15:00:00,6.2625,16.03421963,54.89655461,679.4448939,-0.72404061,16.0326173,0.383618639,0,0,0
 12/26  16:00:00,6.4875,16.54321656,54.42507531,739.8837215,-0.677854226,14.67204706,0.383618639,0,0,0
 12/26  17:00:00,6.7875,16.43310434,55.43020277,737.82772,-0.660216383,14.15858219,0.383618639,0,0,0
 12/26  18:00:00,7.0875,15.87590972,56.35976003,641.0411376,-0.710015433,15.62225095,0.383618639,0,0,0
 12/26  19:00:00,7.2625,15.39922701,56.49418128,529.2352769,-0.772380825,17.57953298,0.383618639,0,0,0
 12/26  20:00:00,7.2375,15.09777714,56.02643429,452.0200223,-1.787328025,66.36178757,0.383618639,0,0,0
 12/26  21:00:00,7.1375,15.01000786,55.06577592,422.5674226,-1.8095955,67.51470512,0.383618639,0,0,0
 12/26  22:00:00,7.0375,14.96741132,54.29859417,414.6611093,-1.81936114,68.01589921,0.383618639,0,0,0
 12/26  23:00:00,6.9375,14.92659725,53.87397988,412.5386924,-1.827140458,68.41337321,0.383618639,0,0,0
 12/26  24:00:00,6.9,13.30395744,59.52577886,412.0184045,-1.95416863,74.52602437,0,0,0,0
 12/27  01:00:00,6.8375,12.85880151,61.16796597,411.8479538,-1.088148242,29.97487048,0,0,0,0
 12/27  02:00:00,6.8,12.79799768,61.63256308,411.7916689,-1.099804185,30.50503303,0,0,0,0
 12/27  03:00:00,6.7375,12.74502446,62.23724305,411.7714037,-1.107643675,30.86444575,0,0,0,0
 12/27  04:00:00,6.6375,12.6820164,62.80009773,411.7641059,-1.117265914,31.30835803,0,0,0,0
 12/27  05:00:00,6.5375,12.62464734,63.29558932,411.7614781,-1.125804742,31.7048334,0,0,0,0
 12/27  06:00:00,6.4375,12.56873448,63.6087392,411.760532,-1.13433978,32.10361225,0,0,0,0
 12/27  07:00:00,6.3375,12.5121908,63.61201786,411.7601914,-1.14424222,32.56916888,0,0,0,0
 12/27  08:00:00,6.3,14.00546276,57.49821471,411.7600635,-1.036722706,27.79520674,0.383618639,0,0,0
 12/27  09:00:00,6.425,14.47820662,55.53510131,411.7600158,-0.938076285,23.58666889,0.383618639,0,0,0
 12/27  10:00:00,6.75,16.24108917,52.35644199,619.7955012,-0.790396154,18.34700555,0.383618639,0,0,0
 12/27  11:00:00,7.275,16.45484316,53.89855356,726.5640546,-0.687123602,14.92722012,0.383618639,0,0,0
 12/27  12:00:00,7.875,16.65791224,53.69087998,735.1368787,-0.66813219,14.38147171,0.383618639,0,0,0
 12/27  13:00:00,8.475,16.47120574,53.63386156,683.4900063,-0.672101565,14.49606189,0.383618639,0,0,0
 12/27  14:00:00,9.075,16.77618936,52.65350195,671.0978575,-0.653825528,13.9829219,0.383618639,0,0,0
 12/27  15:00:00,9.55,17.00310384,52.52771271,680.8745242,-0.618036192,13.01468129,0.383618639,0,0,0
 12/27  16:00:00,9.825,17.49578815,52.16730831,741.5762584,-0.567515764,11.75746711,0.383618639,0,0,0
 12/27  17:00:00,9.8375,17.33419163,52.99079328,739.6478438,-0.556466262,11.48618601,0.383618639,0,0,0
 12/27  18:00:00,9.675,16.73170162,53.71456517,642.4543268,-0.610141962,12.82536843,0.383618639,0,0,0
 12/27  19:00:00,9.4125,16.14219291,54.16768059,530.0528791,-0.681328723,14.77042757,0.383618639,0,0,0
 12/27  20:00:00,9.05,15.74572415,54.3702043,452.3917982,-1.704471566,61.98962849,0.383618639,0,0,0
 12/27  21:00:00,8.7125,15.6017421,54.35417845,422.7053515,-1.729250367,63.31129038,0.383618639,0,0,0
 12/27  22:00:00,8.4125,15.50632423,54.62473352,414.7068212,-1.740467096,63.90579995,0.383618639,0,0,0
 12/27  23:00:00,8.1125,15.41536429,55.01564221,412.5528568,-1.749838116,64.40073709,0.383618639,0,0,0
 12/27  24:00:00,7.875,13.7342431,61.40465618,412.0236218,-1.878459669,70.8876132,0,0,0,0
 12/28  01:00:00,7.675,13.2194806,63.37007754,411.8499121,-1.020504363,26.99153147,0,0,0,0
 12/28  02:00:00,7.4125,13.10609476,63.59507879,411.7924197,-1.037825594,27.73956987,0,0,0,0
 12/28  03:00:00,7.175,13.00602517,63.64413785,411.7716826,-1.053955337,28.44607875,0,0,0,0
 12/28  04:00:00,6.9125,12.90862662,63.67686354,411.7642077,-1.068238251,29.07967204,0,0,0,0
 12/28  05:00:00,6.675,12.81379932,63.4865175,411.7615145,-1.083892641,29.78232291,0,0,0,0
 12/28  06:00:00,6.4125,12.71760551,62.86690108,411.7605448,-1.099787623,30.50462713,0,0,0,0
 12/28  07:00:00,6.2375,12.63598384,61.82802026,411.7601959,-1.11747902,31.31841931,0,0,0,0
 12/28  08:00:00,6.1375,14.09312245,55.02772379,411.7600649,-1.016299145,26.90986055,0.383618639,0,0,0
 12/28  09:00:00,6.5375,14.61474929,52.14021576,411.7600162,-0.920898057,22.91138226,0.383618639,0,0,0
 12/28  10:00:00,7.3625,16.53330915,48.79336924,619.8587457,-0.757526527,17.2881067,0.383618639,0,0,0
 12/28  11:00:00,8.1375,16.86367644,49.53890808,726.7864933,-0.638497738,13.55919159,0.383618639,0,0,0
 12/28  12:00:00,8.775,17.08694388,48.13181109,735.4228499,-0.619784806,13.060878,0.383618639,0,0,0
 12/28  13:00:00,9.5,16.97387757,46.44624777,683.7977913,-0.61866339,13.032122,0.383618639,0,0,0
 12/28  14:00:00,10.425,17.34618114,44.57447878,671.492439,-0.599484236,12.53907066,0.383618639,0,0,0
 12/28  15:00:00,11.6125,17.71871733,44.82374102,681.5755205,-0.554509414,11.44272601,0.383618639,0,0,0
 12/28  16:00:00,12.7875,18.4387701,46.89049184,742.8459037,-0.466482718,9.573073302,0.383618639,0,0,0
 12/28  17:00:00,12.95,18.46320638,50.53922066,741.2534437,-0.400872174,8.348535809,0.383618639,0,0,0
 12/28  18:00:00,12.175,17.78551711,53.3830844,643.645237,-0.446136223,9.173833584,0.383618639,0,0,0
 12/28  19:00:00,10.925,16.96262091,55.28948648,530.6046881,-0.539040576,11.10278748,0.383618639,0,0,0
 12/28  20:00:00,9.4625,16.2031799,56.44073526,452.5406131,-1.599455943,56.31451228,0.383618639,0,0,0
 12/28  21:00:00,8.0875,15.69426326,56.50127168,422.722214,-1.668569116,60.0612015,0.383618639,0,0,0
 12/28  22:00:00,7.0375,15.30993261,56.12437835,414.699825,-1.720888163,62.86570692,0.383618639,0,0,0
 12/28  23:00:00,6.3875,15.0778112,55.34696841,412.547143,-1.75673429,64.76342361,0.383618639,0,0,0
 12/28  24:00:00,5.95,13.41803235,60.13326178,412.0203479,-1.895702399,71.73431123,0,0,0,0
 12/29  01:00:00,5.7375,12.95029066,60.4210508,411.8481981,-1.037537413,27.72732866,0,0,0,0
 12/29  02:00:00,5.6375,12.87178381,59.67441432,411.7916112,-1.055490757,28.51389044,0,0,0,0
 12/29  03:00:00,5.5375,12.80218169,59.14813196,411.771329,-1.070183313,29.1664604,0,0,0,0
 12/29  04:00:00,5.375,12.72576856,58.56924273,411.7640593,-1.084538747,29.81150769,0,0,0,0
 12/29  05:00:00,5.05,12.6108374,58.1238775,411.7614537,-1.102495552,30.6287664,0,0,0,0
 12/29  06:00:00,4.7125,12.48359958,57.74510783,411.7605201,-1.124051059,31.6235943,0,0,0,0
 12/29  07:00:00,4.475,12.38026374,57.51825347,411.760186,-1.142447788,32.48482867,0,0,0,0
 12/29  08:00:00,4.3375,13.72697936,52.43841233,411.7600613,-1.047688072,28.25575483,0.383618639,0,0,0
 12/29  09:00:00,5.3,14.30792691,51.76891773,411.7600152,-0.948830095,24.02082552,0.383618639,0,0,0
 12/29  10:00:00,6.9625,16.47227437,51.19670081,614.6131335,-0.749411655,17.07531764,0.383618639,0,0,0
 12/29  11:00:00,8.1625,17.01238573,55.95613401,726.664444,-0.583416585,12.13380456,0.383618639,0,0,0
 12/29  12:00:00,8.75,17.22485296,57.7651265,735.2145976,-0.548248372,11.29395034,0.383618639,0,0,0
 12/29  13:00:00,8.9,16.92565749,58.29087574,683.3701932,-0.559469477,11.56082096,0.383618639,0,0,0
 12/29  14:00:00,8.9,17.04820316,56.58986952,670.7220625,-0.565815389,11.70632442,0.383618639,0,0,0
 12/29  15:00:00,8.9,17.12504087,55.35564571,680.2608209,-0.555789494,11.46776072,0.383618639,0,0,0
 12/29  16:00:00,9.025,17.56649384,54.08599523,740.7669229,-0.519696988,10.65800176,0.383618639,0,0,0
 12/29  17:00:00,9.225,17.42932346,54.59914859,738.7997979,-0.50970013,10.43331396,0.383618639,0,0,0
 12/29  18:00:00,9.3,16.86322267,55.32857666,641.8252781,-0.560236121,11.59015301,0.383618639,0,0,0
 12/29  19:00:00,9.2375,16.31324009,55.73434924,529.6992505,-0.628621913,13.30445032,0.383618639,0,0,0
 12/29  20:00:00,9.1375,15.98479614,56.0248582,452.2417505,-1.645111335,58.79437543,0.383618639,0,0,0
 12/29  21:00:00,8.975,15.89354108,56.2715999,422.654858,-1.661829927,59.69889999,0.383618639,0,0,0
 12/29  22:00:00,8.775,15.82623262,56.43102065,414.6910473,-1.669937163,60.13629533,0.383618639,0,0,0
 12/29  23:00:00,8.6375,15.77200456,56.76949644,412.5482829,-1.677125418,60.52354935,0.383618639,0,0,0
 12/29  24:00:00,8.475,14.12749522,63.51014493,412.0221975,-1.800111867,66.94752789,0,0,0,0
 12/30  01:00:00,8.275,13.61396903,65.64961874,411.8495025,-0.940732364,23.69238753,0,0,0,0
 12/30  02:00:00,8.1375,13.52836108,66.0201402,411.7923027,-0.955572889,24.28711057,0,0,0,0
 12/30  03:00:00,7.975,13.44853644,66.25042571,411.7716559,-0.967829761,24.78520065,0,0,0,0
 12/30  04:00:00,7.8375,13.37599875,66.08648433,411.7642042,-0.981229053,25.33619242,0,0,0,0
 12/30  05:00:00,7.675,13.30502046,65.81383241,411.7615161,-0.993335092,25.84016271,0,0,0,0
 12/30  06:00:00,7.5375,13.23663754,65.44585339,411.7605465,-1.006676071,26.40178003,0,0,0,0
 12/30  07:00:00,7.4375,13.18130717,65.14609977,411.760197,-1.017595124,26.86652607,0,0,0,0
 12/30  08:00:00,7.4,14.69352467,58.60280234,411.7600654,-0.910771062,22.6328498,0.383618639,0,0,0
 12/30  09:00:00,7.4625,15.14544604,56.40357089,411.7600163,-0.814800685,19.00145643,0.383618639,0,0,0
 12/30  10:00:00,7.625,16.83621854,53.44300961,619.7717258,-0.674246728,14.72392551,0.383618639,0,0,0
 12/30  11:00:00,7.825,16.95335363,55.03233175,726.3998754,-0.582237655,12.10636541,0.383618639,0,0,0
 12/30  12:00:00,8.0875,17.04848438,54.90488631,734.7930313,-0.577834701,11.99666111,0.383618639,0,0,0
 12/30  13:00:00,8.3875,16.76206897,55.24214533,683.0236455,-0.593440523,12.38805744,0.383618639,0,0,0
 12/30  14:00:00,8.6875,16.97093515,54.34533921,670.548547,-0.587810276,12.2446203,0.383618639,0,0,0
 12/30  15:00:00,8.925,17.12338834,54.23285434,680.2092869,-0.562900169,11.63632795,0.383618639,0,0,0
 12/30  16:00:00,9.125,17.59045638,53.85223318,740.7686758,-0.518024822,10.6225972,0.383618639,0,0,0
 12/30  17:00:00,9.325,17.45448518,54.70672111,738.796811,-0.506191846,10.35818853,0.383618639,0,0,0
 12/30  18:00:00,9.4,16.89107611,55.53365698,641.8151978,-0.55542214,11.47617037,0.383618639,0,0,0
 12/30  19:00:00,9.4,16.36327939,55.83240326,529.6936553,-0.621954595,13.1270347,0.383618639,0,0,0
 12/30  20:00:00,9.3375,16.05270857,55.77761252,452.2426313,-1.6370635,58.35837899,0.383618639,0,0,0
 12/30  21:00:00,9.175,15.96397234,55.6743141,422.6558368,-1.654903673,59.3246912,0.383618639,0,0,0
 12/30  22:00:00,8.975,15.90141872,55.70146186,414.6915938,-1.662733858,59.74769973,0.383618639,0,0,0
 12/30  23:00:00,8.7125,15.82159566,55.90861312,412.5483908,-1.671517557,60.22147061,0.383618639,0,0,0
 12/30  24:00:00,8.35,14.12587134,62.19104208,412.0221277,-1.801594408,67.01909132,0,0,0,0
 12/31  01:00:00,7.95,13.55135288,63.76545976,411.8494019,-0.952122372,24.14909389,0,0,0,0
 12/31  02:00:00,7.4875,13.3804341,63.62130343,411.7922178,-0.978531734,25.2255166,0,0,0,0
 12/31  03:00:00,6.925,13.19289787,63.3162598,411.7715955,-1.005910886,26.37052425,0,0,0,0
 12/31  04:00:00,6.325,12.9941603,62.54754025,411.764167,-1.037011248,27.70517794,0,0,0,0
 12/31  05:00:00,5.725,12.79610007,61.55954045,411.7614952,-1.069007153,29.11508039,0,0,0,0
 12/31  06:00:00,5.125,12.59730939,60.49710666,411.7605357,-1.101543882,30.58596794,0,0,0,0
 12/31  07:00:00,4.65,12.42435476,59.50259401,411.7601917,-1.132369582,32.01214994,0,0,0,0
 12/31  08:00:00,4.4375,13.75203984,53.54131562,411.7600632,-1.044243632,28.10337184,0.383618639,0,0,0
 12/31  09:00:00,5.4,14.33554081,52.30465359,411.7600157,-0.9473988,23.96326392,0.383618639,0,0,0
 12/31  10:00:00,7,16.46522064,51.56300957,614.5787876,-0.750641872,17.1041187,0.383618639,0,0,0
 12/31  11:00:00,8.1,16.95417752,56.30450004,726.5485493,-0.591851978,12.34346,0.383618639,0,0,0
 12/31  12:00:00,8.4625,17.1147506,58.18160569,734.991394,-0.561072998,11.59364723,0.383618639,0,0,0
 12/31  13:00:00,8.4375,16.762902,58.74620247,683.051096,-0.578916069,12.02946363,0.383618639,0,0,0
 12/31  14:00:00,8.275,16.8496695,57.16939332,670.3600199,-0.588006835,12.24750129,0.383618639,0,0,0
 12/31  15:00:00,8.2625,16.91667201,56.17282822,679.8584694,-0.580197771,12.05390918,0.383618639,0,0,0
 12/31  16:00:00,8.6125,17.4198349,55.49879101,740.3955805,-0.536284362,11.03161956,0.383618639,0,0,0
 12/31  17:00:00,9.2375,17.3906479,57.10520578,738.5714401,-0.510618002,10.45181481,0.383618639,0,0,0
 12/31  18:00:00,9.875,16.98253287,59.21357189,641.8327917,-0.538176298,11.07039448,0.383618639,0,0,0
 12/31  19:00:00,10.2875,16.58667459,61.21025505,527.4773099,-0.579944403,12.05318924,0.383618639,0,0,0
 12/31  20:00:00,9.7125,16.19501315,62.00753907,452.3150009,-1.588709921,55.73024115,0.383618639,0,0,0
 12/31  21:00:00,7.9875,15.67482382,60.20576388,422.6511519,-1.654154491,59.28163057,0.383618639,0,0,0
 12/31  22:00:00,6.1375,15.05677008,56.78182711,414.6722282,-1.74438775,64.10773406,0.383618639,0,0,0
 12/31  23:00:00,4.75,14.56012942,53.26861302,412.5363398,-1.824991285,68.29881886,0.383618639,0,0,0
 12/31  24:00:00,3.8,12.79493431,55.64678287,412.0154357,-1.994486312,76.36485949,0,0,0,0
